Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[Pa];PE1 Unterdruck Soll[Pa];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 Analog1[mV];PE1 Analog2[mV];
14.01.2015;00:03:19;9,2;77,2;60,0;1;30,2;31,5;18,9;18,0;1;0;77,2;70,0;623,7;721,8;11,96;83,00;14;30;95,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:04:19;9,2;78,9;60,0;1;30,1;31,6;18,8;18,0;1;0;78,9;70,0;621,1;711,7;11,96;83,00;14;30;96,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:05:19;9,2;80,6;8,0;0;30,0;68,0;18,9;8,0;1;0;80,6;8,0;601,4;8,0;0,00;0,00;40;30;80,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:06:19;9,2;82,0;8,0;0;31,1;68,0;18,8;8,0;1;0;82,0;8,0;539,0;8,0;0,00;0,00;34;30;82,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:07:19;9,2;82,8;8,0;0;34,2;68,0;18,8;8,0;1;0;82,8;8,0;473,6;8,0;0,00;0,00;29;30;83,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:08:19;9,2;82,8;8,0;0;43,6;68,0;18,8;8,0;1;0;82,8;8,0;420,2;8,0;0,00;0,00;25;30;90,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:09:19;9,2;80,6;8,0;0;53,4;68,0;18,8;8,0;1;0;80,6;8,0;376,7;8,0;0,00;0,00;21;30;96,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:10:19;9,2;75,1;8,0;0;59,0;68,0;18,8;8,0;1;0;75,1;8,0;340,8;8,0;0,00;0,00;16;30;107,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:11:19;9,2;68,5;60,0;1;58,2;31,6;18,8;18,0;1;0;68,5;70,0;309,9;120,0;0,00;0,00;30;30;110,5;80,0;1;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:12:19;9,2;60,9;60,0;1;50,5;31,6;18,8;18,0;1;0;60,9;70,0;283,6;120,0;0,00;0,00;42;30;75,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:13:19;9,2;55,3;60,0;1;47,2;31,6;18,8;18,0;0;0;55,3;70,0;283,3;343,5;20,14;80,00;42;30;77,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:14:19;9,2;52,4;60,0;1;48,0;31,6;18,8;18,0;0;0;52,4;70,0;295,2;413,6;21,55;80,00;42;33;80,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:15:19;9,2;51,5;60,0;1;49,8;31,6;18,8;18,0;0;0;51,5;70,0;311,5;473,0;22,96;80,00;42;33;80,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:16:19;9,2;51,5;60,0;1;48,4;31,6;18,8;18,0;0;0;51,5;70,0;329,6;523,2;24,40;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:17:19;9,2;52,0;60,0;1;45,4;31,6;18,8;18,0;0;0;52,0;70,0;342,9;565,7;25,95;80,00;42;32;81,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:18:19;9,2;52,7;60,0;1;42,8;31,5;18,9;18,0;0;0;52,7;70,0;356,1;602,0;27,53;80,00;42;33;79,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:19:19;9,2;53,5;60,0;1;40,8;31,5;18,9;18,0;0;0;53,5;70,0;366,6;632,2;29,16;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:20:19;9,2;54,5;60,0;1;39,3;31,5;18,9;18,0;0;0;54,5;70,0;380,6;657,9;30,75;80,00;42;33;80,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:21:19;9,2;55,5;60,0;1;38,3;31,5;18,9;18,0;0;0;55,5;70,0;401,8;679,8;32,19;80,00;42;33;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:22:19;9,2;56,6;60,0;1;37,5;31,5;18,9;18,0;0;0;56,6;70,0;417,7;698,2;33,66;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:23:19;9,2;57,7;60,0;1;36,8;31,5;18,9;18,0;0;0;57,7;70,0;429,2;714,0;34,32;80,00;42;32;82,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:24:19;9,2;58,8;60,0;1;36,3;31,5;18,9;18,0;0;0;58,8;70,0;447,5;727,1;34,32;80,00;42;33;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:25:19;9,2;60,0;60,0;1;35,8;31,5;18,9;18,0;1;0;60,0;70,0;468,7;738,3;34,32;80,00;42;33;80,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:26:19;9,2;61,3;60,0;1;31,9;31,4;19,0;18,0;1;0;61,3;70,0;483,4;747,8;34,32;80,00;42;32;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:27:19;9,2;62,5;60,0;1;32,4;31,4;19,0;18,0;1;0;62,5;70,0;494,1;755,0;32,24;80,00;39;32;82,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:28:19;9,2;63,9;60,0;1;32,4;31,5;18,9;18,0;1;0;63,9;70,0;503,4;759,4;30,16;80,00;36;31;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:29:19;9,2;65,2;60,0;1;32,2;31,4;19,0;18,0;1;0;65,2;70,0;517,6;760,8;26,00;80,00;30;32;81,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:30:19;9,2;66,6;60,0;1;31,9;31,5;18,9;18,0;1;0;66,6;70,0;540,5;759,8;23,92;79,00;27;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:31:19;9,2;68,2;60,0;1;31,6;31,5;18,9;18,0;1;0;68,2;70,0;561,4;756,8;20,79;81,00;22;30;83,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:32:19;9,2;69,8;60,0;1;31,3;31,5;18,9;18,0;1;0;69,8;70,0;567,2;751,9;19,24;82,00;20;30;83,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:33:19;9,2;71,4;60,0;1;31,1;31,5;18,9;18,0;1;0;71,4;70,0;561,8;745,6;17,16;86,00;18;30;84,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:34:19;9,2;72,8;60,0;1;30,8;31,5;18,9;18,0;1;0;72,8;70,0;565,8;738,0;15,07;84,00;16;30;97,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:35:19;9,2;74,3;60,0;1;30,5;31,5;18,9;18,0;1;0;74,3;70,0;579,1;729,6;13,52;81,00;15;30;96,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:36:19;9,2;75,9;60,0;1;30,3;31,5;18,9;18,0;1;0;75,9;70,0;590,2;720,8;13,00;81,00;15;30;98,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:37:19;9,2;77,5;60,0;1;30,2;31,5;18,9;18,0;1;0;77,5;70,0;593,8;711,3;11,96;83,00;14;30;96,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:38:19;9,2;79,0;60,0;1;30,1;31,5;18,9;18,0;1;0;79,0;70,0;587,8;702,8;11,96;83,00;14;30;97,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:39:19;9,2;80,5;8,0;0;30,0;68,0;18,9;8,0;1;0;80,5;8,0;577,7;8,0;0,00;0,00;40;30;81,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:40:19;9,2;81,8;8,0;0;31,3;68,0;18,9;8,0;1;0;81,8;8,0;520,3;8,0;0,00;0,00;34;30;82,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:41:19;9,3;82,5;8,0;0;35,3;68,0;18,9;8,0;1;0;82,5;8,0;456,5;8,0;0,00;0,00;29;30;84,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:42:19;9,3;82,3;8,0;0;45,7;68,0;18,8;8,0;1;0;82,3;8,0;405,5;8,0;0,00;0,00;25;30;91,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:43:19;9,3;79,4;8,0;0;54,4;68,0;18,8;8,0;1;0;79,4;8,0;364,4;8,0;0,00;0,00;21;30;101,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:44:19;9,3;73,7;8,0;0;59,3;68,0;18,8;8,0;1;0;73,7;8,0;329,9;8,0;0,00;0,00;16;30;109,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:45:19;9,3;66,9;60,0;1;56,6;31,4;18,8;18,0;1;0;66,9;70,0;301,7;120,0;0,00;0,00;45;30;86,5;80,0;3;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:46:19;9,3;59,6;60,0;1;48,7;31,4;18,8;18,0;1;0;59,6;70,0;279,8;120,0;0,00;0,00;42;30;79,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:47:19;9,3;54,5;60,0;1;46,2;31,4;18,8;18,0;0;0;54,5;70,0;286,9;358,2;20,06;80,00;42;30;76,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:48:19;9,3;52,1;60,0;1;47,7;31,4;18,8;18,0;0;0;52,1;70,0;297,2;425,6;21,50;80,00;42;30;78,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:49:19;9,3;51,5;60,0;1;49,5;31,4;18,8;18,0;0;0;51,5;70,0;311,2;483,1;22,98;80,00;42;33;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:50:19;9,3;51,6;60,0;1;47,6;31,4;18,8;18,0;0;0;51,6;70,0;326,7;531,7;24,49;80,00;42;33;79,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:51:19;9,3;52,1;60,0;1;44,7;31,3;18,9;18,0;0;0;52,1;70,0;340,6;572,9;26,06;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:52:19;9,3;52,8;60,0;1;42,1;31,3;18,9;18,0;0;0;52,8;70,0;354,0;608,1;27,67;80,00;42;32;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:53:19;9,3;53,7;60,0;1;40,4;31,3;18,9;18,0;0;0;53,7;70,0;367,9;637,3;29,26;80,00;42;32;81,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:54:19;9,3;54,6;60,0;1;39,1;31,3;18,9;18,0;0;0;54,6;70,0;383,1;662,3;30,83;80,00;42;33;78,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:55:19;9,3;55,6;60,0;1;38,1;31,3;18,9;18,0;0;0;55,6;70,0;398,9;683,5;32,37;80,00;42;32;82,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:56:19;9,3;56,7;60,0;1;37,4;31,3;18,9;18,0;0;0;56,7;70,0;420,8;701,4;33,75;80,00;42;33;80,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:57:19;9,3;57,9;60,0;1;36,7;31,3;18,9;18,0;0;0;57,9;70,0;448,0;716,6;34,32;80,00;42;32;81,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:58:19;9,3;59,1;60,0;1;36,2;31,3;18,9;18,0;0;0;59,1;70,0;467,7;729,3;34,32;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;00:59:19;9,3;60,5;60,0;1;33,4;31,2;19,0;18,0;1;0;60,5;70,0;485,7;740,2;34,32;80,00;42;33;80,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:00:19;9,3;61,8;60,0;1;32,3;31,2;19,0;18,0;1;0;61,8;70,0;501,2;749,4;34,31;80,00;42;33;80,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:01:19;9,3;63,2;60,0;1;32,5;31,2;19,0;18,0;1;0;63,2;70,0;523,6;755,6;30,16;80,00;36;32;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:02:19;9,3;64,6;60,0;1;32,4;31,3;18,9;18,0;1;0;64,6;70,0;536,3;758,7;28,07;80,00;33;32;79,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:03:19;9,3;66,1;60,0;1;32,1;31,3;18,9;18,0;1;0;66,1;70,0;550,6;759,0;23,92;79,00;27;31;82,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:04:19;9,3;67,7;60,0;1;31,8;31,3;18,9;18,0;1;0;67,7;70,0;562,5;756,9;22,36;80,00;24;30;83,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:05:19;9,3;69,3;60,0;1;31,5;31,3;18,9;18,0;1;0;69,3;70,0;558,7;752,7;19,24;82,00;20;30;83,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:06:19;9,4;70,8;60,0;1;31,2;31,2;18,9;18,0;1;0;70,8;70,0;567,4;746,9;18,20;84,00;19;30;83,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:07:19;9,4;72,3;60,0;1;30,9;31,2;18,9;18,0;1;0;72,3;70,0;573,1;740,0;15,08;84,00;16;30;95,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:08:19;9,4;73,9;60,0;1;30,7;31,2;18,9;18,0;1;0;73,9;70,0;590,0;731,8;14,04;81,00;16;30;94,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:09:19;9,4;75,5;60,0;1;30,4;31,2;18,9;18,0;1;0;75,5;70,0;592,7;723,1;13,00;81,00;15;30;97,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:10:19;9,4;77,0;60,0;1;30,2;31,2;18,9;18,0;1;0;77,1;70,0;593,9;713,9;11,96;83,00;14;30;96,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:11:19;9,4;78,6;60,0;1;30,0;31,2;18,9;18,0;1;0;78,6;70,0;590,4;705,0;11,96;83,00;14;30;97,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:12:19;9,4;80,1;8,0;0;29,9;68,0;18,9;8,0;1;0;80,1;8,0;579,6;8,0;0,00;0,00;40;30;79,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:13:19;9,4;81,5;8,0;0;29,9;68,0;18,9;8,0;1;0;81,5;8,0;533,7;8,0;0,00;0,00;35;30;82,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:14:19;9,4;82,5;8,0;0;31,5;68,0;18,8;8,0;1;0;82,5;8,0;468,7;8,0;0,00;0,00;30;30;82,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:15:19;9,4;83,1;8,0;0;36,2;68,0;18,8;8,0;1;0;83,1;8,0;415,9;8,0;0,00;0,00;26;30;91,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:16:19;9,4;82,6;8,0;0;46,5;68,0;18,8;8,0;1;0;82,6;8,0;372,8;8,0;0,00;0,00;22;30;97,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:17:19;9,4;79,1;8,0;0;54,9;68,0;18,8;8,0;1;0;79,1;8,0;337,2;8,0;0,00;0,00;18;30;97,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:18:19;9,3;73,1;8,0;0;59,2;68,0;18,8;8,0;1;0;73,1;8,0;306,5;8,0;0,00;0,00;13;30;113,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:19:19;9,3;66,1;60,0;1;56,2;31,4;18,8;18,0;1;0;66,1;70,0;280,4;120,0;0,00;0,00;45;30;77,1;80,0;3;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:20:19;9,3;58,8;60,0;1;48,7;31,4;18,8;18,0;0;0;58,8;70,0;261,7;120,0;0,00;0,00;42;30;78,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:21:19;9,3;53,9;60,0;1;47,2;31,4;18,8;18,0;0;0;53,9;70,0;270,5;348,3;20,14;80,00;42;32;81,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:22:19;9,3;51,7;60,0;1;48,6;31,4;18,8;18,0;0;0;51,7;70,0;282,6;417,7;21,61;80,00;42;33;79,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:23:19;9,3;51,2;60,0;1;49,7;31,4;18,8;18,0;0;0;51,2;70,0;296,8;476,8;23,16;80,00;42;33;80,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:24:19;9,3;51,3;60,0;1;47,6;31,4;18,8;18,0;0;0;51,3;70,0;312,7;526,5;24,72;80,00;42;33;81,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:25:19;9,3;51,8;60,0;1;44,6;31,3;18,9;18,0;0;0;51,8;70,0;328,9;568,5;26,30;80,00;42;33;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:26:19;9,3;52,5;60,0;1;42,0;31,3;18,9;18,0;0;0;52,5;70,0;344,0;604,0;27,92;80,00;42;32;81,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:27:19;9,3;53,3;60,0;1;40,1;31,3;18,9;18,0;0;0;53,3;70,0;356,1;634,1;29,59;80,00;42;33;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:28:19;9,3;54,2;60,0;1;38,7;31,3;18,9;18,0;0;0;54,2;70,0;366,8;659,4;31,29;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:29:19;9,3;55,2;60,0;1;37,7;31,3;18,9;18,0;0;0;55,2;70,0;380,6;681,0;32,94;80,00;42;33;80,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:30:19;9,3;56,2;60,0;1;36,9;31,3;18,9;18,0;0;0;56,2;70,0;395,5;699,3;34,32;80,00;42;33;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:31:19;9,3;57,3;60,0;1;36,3;31,2;19,0;18,0;0;0;57,3;70,0;413,5;714,9;34,32;80,00;42;34;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:32:19;9,3;58,4;60,0;1;35,9;31,2;19,0;18,0;0;0;58,4;70,0;435,0;727,8;34,32;80,00;42;34;80,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:33:19;9,3;59,6;60,0;1;35,4;31,2;19,0;18,0;0;0;59,6;70,0;459,7;738,9;34,31;80,00;42;35;79,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:34:19;9,2;60,8;60,0;1;31,5;31,4;19,0;18,0;1;0;60,8;70,0;483,5;748,4;34,32;80,00;42;35;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:35:19;9,2;62,1;60,0;1;32,1;31,5;18,9;18,0;1;0;62,1;70,0;495,8;756,1;32,24;80,00;39;35;79,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:36:19;9,2;63,4;60,0;1;32,1;31,4;19,0;18,0;1;0;63,4;70,0;503,3;760,7;30,16;80,00;36;35;79,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:37:19;9,2;64,8;60,0;1;32,1;31,4;19,0;18,0;1;0;64,8;70,0;521,7;762,8;28,08;80,00;33;33;81,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:38:19;9,2;66,2;60,0;1;31,8;31,4;19,0;18,0;1;0;66,2;70,0;530,2;762,2;23,92;79,00;27;31;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:39:19;9,2;67,6;60,0;1;31,5;31,4;19,0;18,0;1;0;67,6;70,0;540,6;759,6;22,36;80,00;24;30;82,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:40:19;9,2;69,1;60,0;1;31,2;31,5;18,9;18,0;1;0;69,1;70,0;549,3;755,3;19,24;82,00;20;30;83,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:41:19;9,2;70,6;60,0;1;30,9;31,4;19,0;18,0;1;0;70,6;70,0;553,0;749,4;18,20;84,00;19;30;83,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:42:19;9,2;72,0;60,0;1;30,6;31,5;18,9;18,0;1;0;72,0;70,0;560,2;742,8;15,08;84,00;16;30;83,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:43:19;9,2;73,5;60,0;1;30,4;31,5;18,9;18,0;1;0;73,5;70,0;576,9;734,4;14,04;81,00;16;30;97,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:44:19;9,2;75,0;60,0;1;30,2;31,5;18,9;18,0;1;0;75,0;70,0;595,3;725,8;13,00;81,00;15;30;93,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:45:19;9,2;76,6;60,0;1;30,1;31,5;18,9;18,0;1;0;76,6;70,0;605,4;716,8;11,96;83,00;14;30;92,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:46:19;9,1;78,2;60,0;1;30,0;31,7;18,9;18,0;1;0;78,2;70,0;606,0;707,5;11,96;83,00;14;30;95,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:47:19;9,1;79,9;60,0;1;29,9;31,7;18,9;18,0;1;0;79,9;70,0;593,7;699,6;11,96;83,00;14;30;96,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:48:19;9,1;81,3;8,0;0;30,9;68,0;18,9;8,0;1;0;81,3;8,0;551,0;8,0;0,00;0,00;35;30;81,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:49:19;9,1;82,2;8,0;0;33,8;68,0;18,9;8,0;1;0;82,2;8,0;483,5;8,0;0,00;0,00;31;30;82,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:50:19;9,1;82,2;8,0;0;43,2;68,0;18,9;8,0;1;0;82,2;8,0;427,1;8,0;0,00;0,00;27;30;94,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:51:19;9,1;79,9;8,0;0;52,8;68,0;18,8;8,0;1;0;79,9;8,0;382,7;8,0;0,00;0,00;23;30;88,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:52:19;9,1;74,3;8,0;0;58,4;68,0;18,8;8,0;1;0;74,3;8,0;346,0;8,0;0,00;0,00;18;30;91,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:53:19;9,1;67,9;60,0;1;57,5;31,8;18,8;18,0;1;0;67,9;70,0;315,3;120,0;0,00;0,00;30;30;81,4;80,0;1;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:54:19;9,1;60,6;60,0;1;49,5;31,8;18,8;18,0;1;0;60,6;70,0;290,0;120,0;0,00;0,00;42;30;77,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:55:19;9,1;55,1;60,0;1;46,0;31,8;18,8;18,0;0;0;55,1;70,0;293,9;358,2;20,02;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:56:19;9,0;52,3;60,0;1;47,2;32,0;18,8;18,0;0;0;52,3;70,0;304,8;426,0;21,41;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:57:19;9,0;51,5;60,0;1;49,2;31,9;18,9;18,0;0;0;51,5;70,0;315,4;483,5;22,92;80,00;42;33;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:58:19;9,0;51,5;60,0;1;47,6;31,9;18,9;18,0;0;0;51,5;70,0;326,1;532,1;24,50;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;01:59:19;9,0;52,0;60,0;1;44,7;31,9;18,9;18,0;0;0;52,0;70,0;338,5;573,6;26,11;80,00;42;33;80,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:00:19;9,0;52,7;60,0;1;42,2;31,9;18,9;18,0;0;0;52,7;70,0;351,8;608,1;27,71;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:01:19;9,0;53,5;60,0;1;40,5;31,9;18,9;18,0;0;0;53,5;70,0;367,2;637,5;29,30;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:02:19;9,0;54,5;60,0;1;39,2;31,9;18,9;18,0;0;0;54,5;70,0;385,6;662,5;30,81;80,00;42;34;80,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:03:19;8,9;55,5;60,0;1;38,2;31,9;19,0;18,0;0;0;55,5;70,0;400,6;683,6;32,34;80,00;42;34;80,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:04:19;8,9;56,6;60,0;1;37,4;31,9;19,0;18,0;0;0;56,6;70,0;411,6;701,3;33,92;80,00;42;35;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:05:19;8,9;57,6;60,0;1;36,8;31,9;19,0;18,0;0;0;57,6;70,0;425,3;716,6;34,32;80,00;42;35;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:06:19;8,9;58,8;60,0;1;36,3;31,9;19,0;18,0;0;0;58,8;70,0;439,8;729,4;34,32;80,00;42;36;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:07:19;8,9;60,0;60,0;1;35,8;31,9;19,0;18,0;1;0;60,0;70,0;460,4;740,3;34,31;80,00;42;37;80,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:08:19;8,9;61,2;60,0;1;31,7;31,9;19,0;18,0;1;0;61,2;70,0;480,2;749,4;34,32;80,00;42;37;80,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:09:19;8,9;62,4;60,0;1;32,3;31,9;19,0;18,0;1;0;62,4;70,0;496,1;756,5;32,24;80,00;39;37;80,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:10:19;8,8;63,8;60,0;1;32,3;32,1;19,0;18,0;1;0;63,8;70,0;508,9;760,7;30,16;80,00;36;37;80,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:11:19;8,8;65,2;60,0;1;32,1;32,1;19,0;18,0;1;0;65,2;70,0;521,5;762,0;26,00;80,00;30;36;81,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:12:19;8,8;66,6;60,0;1;31,8;32,1;19,0;18,0;1;0;66,6;70,0;536,8;761,0;23,92;79,00;27;32;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:13:19;8,8;68,1;60,0;1;31,5;32,1;19,0;18,0;1;0;68,1;70,0;546,4;757,9;20,80;81,00;22;30;83,5;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:14:19;8,8;69,6;60,0;1;31,2;32,1;19,0;18,0;1;0;69,6;70,0;551,0;752,9;19,23;82,00;20;30;83,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:15:19;8,8;71,0;60,0;1;30,9;32,1;19,0;18,0;1;0;71,0;70,0;553,7;746,8;17,16;86,00;18;30;82,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:16:19;8,8;72,5;60,0;1;30,7;32,1;19,0;18,0;1;0;72,5;70,0;556,3;739,6;15,08;84,00;16;30;95,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:17:19;8,8;73,9;60,0;1;30,6;32,1;19,0;18,0;1;0;73,9;70,0;570,6;731,4;14,04;81,00;16;30;98,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:18:19;8,8;75,4;60,0;1;30,4;32,1;19,0;18,0;1;0;75,4;70,0;576,2;722,7;13,00;81,00;15;30;95,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:19:19;8,8;76,9;60,0;1;30,3;32,2;18,9;18,0;1;0;76,9;70,0;584,5;713,5;11,96;83,00;14;30;96,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:20:19;8,7;78,3;60,0;1;30,6;32,4;18,9;18,0;1;0;78,3;70,0;579,8;704,7;11,96;83,00;14;30;98,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:21:19;8,7;79,8;60,0;1;31,2;32,4;18,9;18,0;1;0;79,8;70,0;573,9;697,2;11,96;83,00;14;30;97,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:22:19;8,7;81,0;8,0;0;32,9;68,0;18,9;8,0;1;0;81,0;8,0;541,1;8,0;0,00;0,00;36;30;81,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:23:19;8,7;81,4;8,0;0;40,2;68,0;18,9;8,0;1;0;81,4;8,0;478,0;8,0;0,00;0,00;31;30;81,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:24:19;8,7;79,9;8,0;0;50,1;68,0;18,9;8,0;1;0;79,9;8,0;424,6;8,0;0,00;0,00;27;30;83,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:25:19;8,7;75,4;8,0;0;56,9;68,0;18,9;8,0;1;0;75,4;8,0;380,4;8,0;0,00;0,00;23;30;91,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:26:19;8,7;69,5;60,0;1;58,4;32,4;18,9;18,0;1;0;69,5;70,0;344,3;8,0;0,00;0,00;19;30;95,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:27:19;8,7;62,7;60,0;1;50,6;32,4;18,9;18,0;1;0;62,7;70,0;314,9;120,0;0,00;0,00;42;30;76,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:28:19;8,7;56,5;60,0;1;45,7;32,4;18,9;18,0;0;0;56,5;70,0;309,2;360,6;19,46;80,00;42;32;76,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:29:19;8,7;53,1;60,0;1;45,8;32,4;18,9;18,0;0;0;53,1;70,0;320,3;428,6;20,80;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:30:19;8,7;52,1;60,0;1;48,2;32,4;18,9;18,0;0;0;52,1;70,0;330,4;485,2;22,22;80,00;42;33;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:31:19;8,7;52,1;60,0;1;47,8;32,4;18,9;18,0;0;0;52,1;70,0;340,8;533,5;23,73;80,00;42;33;81,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:32:19;8,7;52,5;60,0;1;45,2;32,4;18,9;18,0;0;0;52,5;70,0;351,7;574,5;25,29;80,00;42;33;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:33:19;8,7;53,3;60,0;1;42,7;32,4;18,9;18,0;0;0;53,3;70,0;363,9;609,4;26,87;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:34:19;8,7;54,2;60,0;1;41,0;32,4;18,9;18,0;0;0;54,2;70,0;377,2;638,6;28,42;80,00;42;33;80,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:35:19;8,7;55,2;60,0;1;39,8;32,3;19,0;18,0;0;0;55,2;70,0;387,1;663,2;30,04;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:36:19;8,6;56,2;60,0;1;38,9;32,4;19,0;18,0;0;0;56,2;70,0;400,1;684,2;31,62;80,00;42;33;79,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:37:19;8,6;57,3;60,0;1;38,1;32,4;19,0;18,0;0;0;57,3;70,0;416,0;702,0;33,11;80,00;42;34;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:38:19;8,6;58,4;60,0;1;37,5;32,4;19,0;18,0;0;0;58,4;70,0;429,4;717,1;34,32;80,00;42;34;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:39:19;8,6;59,6;60,0;1;37,0;32,4;19,0;18,0;0;0;59,6;70,0;443,3;729,8;34,32;80,00;42;34;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:40:19;8,6;60,8;60,0;1;32,3;32,4;19,0;18,0;1;0;60,8;70,0;459,3;740,7;34,32;80,00;42;34;79,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:41:19;8,6;62,1;60,0;1;32,8;32,4;19,0;18,0;1;0;62,1;70,0;471,9;749,5;32,24;80,00;39;33;81,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:42:19;8,6;63,3;60,0;1;32,7;32,4;19,0;18,0;1;0;63,3;70,0;486,7;755,3;30,16;80,00;36;32;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:43:19;8,6;64,6;60,0;1;32,6;32,4;19,0;18,0;1;0;64,6;70,0;502,0;758,3;28,08;80,00;33;32;81,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:44:19;8,6;66,0;60,0;1;32,2;32,4;19,0;18,0;1;0;66,0;70,0;511,1;758,8;23,92;79,00;27;32;81,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:45:19;8,6;67,4;60,0;1;31,9;32,4;19,0;18,0;1;0;67,4;70,0;528,6;756,9;22,36;80,00;24;30;82,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:46:19;8,6;68,9;60,0;1;31,6;32,4;19,0;18,0;1;0;68,9;70,0;541,8;753,4;20,80;81,00;22;30;83,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:47:19;8,6;70,3;60,0;1;31,3;32,4;19,0;18,0;1;0;70,3;70,0;554,1;748,0;18,20;84,00;19;30;84,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:48:19;8,6;71,8;60,0;1;31,1;32,4;19,0;18,0;1;0;71,8;70,0;564,6;741,9;17,16;86,00;18;30;83,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:49:19;8,6;73,3;60,0;1;30,9;32,4;19,0;18,0;1;0;73,3;70,0;584,3;734,0;14,03;81,00;16;30;95,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:50:19;8,6;74,9;60,0;1;30,7;32,5;18,9;18,0;1;0;74,9;70,0;592,3;725,6;13,52;81,00;15;30;93,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:51:19;8,6;76,5;60,0;1;30,6;32,5;18,9;18,0;1;0;76,5;70,0;591,3;716,7;12,48;82,00;14;30;95,5;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:52:19;8,6;78,0;60,0;1;31,0;32,5;18,9;18,0;1;0;78,0;70,0;592,6;707,5;11,96;83,00;14;30;96,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:53:19;8,6;79,5;60,0;1;31,6;32,5;18,9;18,0;1;0;79,5;70,0;582,2;699,6;11,96;83,00;14;30;97,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:54:19;8,6;80,7;8,0;0;32,6;68,0;18,9;8,0;1;0;80,7;8,0;557,7;8,0;0,00;0,00;37;30;83,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:55:19;8,6;81,2;8,0;0;38,5;68,0;18,9;8,0;1;0;81,2;8,0;493,0;8,0;0,00;0,00;33;30;82,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:56:19;8,6;80,3;8,0;0;48,3;68,0;18,9;8,0;1;0;80,3;8,0;434,9;8,0;0,00;0,00;28;30;83,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:57:19;8,6;76,5;8,0;0;55,9;68,0;18,9;8,0;1;0;76,5;8,0;388,7;8,0;0,00;0,00;24;30;90,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:58:19;8,6;70,8;8,0;0;58,7;68,0;18,9;8,0;1;0;70,8;8,0;350,6;8,0;0,00;0,00;20;30;97,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;02:59:19;8,6;64,1;60,0;1;53,9;32,5;18,9;18,0;1;0;64,1;70,0;320,8;120,0;0,00;0,00;33;30;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:00:19;8,6;57,6;60,0;1;47,3;32,5;18,9;18,0;0;0;57,6;70,0;307,1;345,4;19,25;80,00;42;30;78,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:01:19;8,6;53,6;60,0;1;46,7;32,5;18,9;18,0;0;0;53,6;70,0;312,0;415,2;20,66;80,00;42;30;77,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:02:19;8,6;52,0;60,0;1;48,7;32,5;18,9;18,0;0;0;52,0;70,0;318,3;474,3;22,18;80,00;42;33;79,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:03:19;8,6;51,7;60,0;1;49,4;32,5;18,9;18,0;0;0;51,7;70,0;329,1;523,9;23,71;80,00;42;33;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:04:19;8,6;52,0;60,0;1;46,7;32,5;18,9;18,0;0;0;52,0;70,0;338,0;566,3;25,34;80,00;42;33;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:05:19;8,6;52,7;60,0;1;43,9;32,5;18,9;18,0;0;0;52,7;70,0;351,3;602,2;26,94;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:06:19;8,6;53,5;60,0;1;41,5;32,5;18,9;18,0;0;0;53,5;70,0;369,5;632,8;28,48;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:07:19;8,6;54,4;60,0;1;40,0;32,4;19,0;18,0;0;0;54,4;70,0;382,2;658,3;30,07;80,00;42;33;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:08:19;8,6;55,5;60,0;1;38,8;32,4;19,0;18,0;0;0;55,5;70,0;394,2;680,1;31,67;80,00;42;33;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:09:19;8,6;56,5;60,0;1;37,9;32,4;19,0;18,0;0;0;56,5;70,0;406,4;698,5;33,26;80,00;42;32;81,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:10:19;8,6;57,6;60,0;1;37,2;32,4;19,0;18,0;0;0;57,6;70,0;418,8;714,1;34,32;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:11:19;8,6;58,8;60,0;1;36,6;32,4;19,0;18,0;0;0;58,8;70,0;430,9;727,4;34,32;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:12:19;8,6;60,0;60,0;1;36,1;32,4;19,0;18,0;0;0;60,0;70,0;446,1;738,4;34,32;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:13:19;8,6;61,1;60,0;1;32,0;32,4;19,0;18,0;1;0;61,1;70,0;473,0;747,9;34,32;80,00;42;33;80,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:14:19;8,6;62,4;60,0;1;32,6;32,4;19,0;18,0;1;0;62,4;70,0;493,9;755,3;32,24;80,00;39;33;79,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:15:19;8,6;63,6;60,0;1;32,5;32,4;19,0;18,0;1;0;63,6;70,0;511,7;759,8;30,16;80,00;36;33;79,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:16:19;8,6;65,1;60,0;1;32,3;32,4;19,0;18,0;1;0;65,1;70,0;531,2;761,5;26,00;80,00;30;33;80,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:17:19;8,6;66,5;60,0;1;32,1;32,4;19,0;18,0;1;0;66,5;70,0;540,6;760,6;23,92;79,00;27;30;83,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:18:19;8,6;68,0;60,0;1;31,8;32,4;19,0;18,0;1;0;68,0;70,0;547,0;757,8;20,80;81,00;22;30;84,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:19:19;8,6;69,5;60,0;1;31,5;32,4;19,0;18,0;1;0;69,5;70,0;565,3;752,9;19,24;82,00;20;30;84,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:20:19;8,6;71,1;60,0;1;31,2;32,4;19,0;18,0;1;0;71,1;70,0;582,5;746,8;17,15;86,00;18;30;83,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:21:19;8,6;72,7;60,0;1;31,0;32,4;19,0;18,0;1;0;72,7;70,0;590,5;739,3;15,08;84,00;16;30;95,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:22:19;8,6;74,3;60,0;1;30,8;32,4;19,0;18,0;1;0;74,3;70,0;600,3;730,8;13,52;81,00;15;30;95,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:23:19;8,6;75,9;60,0;1;30,7;32,4;19,0;18,0;1;0;75,9;70,0;599,0;721,8;13,00;81,00;15;30;97,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:24:19;8,6;77,5;60,0;1;30,6;32,4;19,0;18,0;1;0;77,5;70,0;597,4;712,2;11,96;83,00;14;30;96,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:25:19;8,6;79,1;60,0;1;30,9;32,5;18,9;18,0;1;0;79,1;70,0;592,0;703,6;11,96;83,00;14;30;96,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:26:19;8,6;80,5;8,0;0;31,7;68,0;18,9;8,0;1;0;80,5;8,0;572,1;8,0;0,00;0,00;40;30;79,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:27:19;8,6;81,5;8,0;0;35,0;68,0;18,9;8,0;1;0;81,5;8,0;511,6;8,0;0,00;0,00;33;30;82,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:28:19;8,6;81,4;8,0;0;44,2;68,0;18,9;8,0;1;0;81,4;8,0;448,2;8,0;0,00;0,00;29;30;81,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:29:19;8,6;78,8;8,0;0;53,3;68,0;18,9;8,0;1;0;78,8;8,0;397,3;8,0;0,00;0,00;25;30;92,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:30:19;8,6;73,7;8,0;0;58,8;68,0;18,9;8,0;1;0;73,7;8,0;356,5;8,0;0,00;0,00;21;30;101,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:31:19;8,6;67,0;60,0;1;56,8;32,5;18,9;18,0;1;0;67,0;70,0;323,0;120,0;0,00;0,00;45;30;91,7;80,0;3;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:32:19;8,6;60,1;60,0;1;49,0;32,5;18,9;18,0;1;0;60,1;70,0;296,8;120,0;0,00;0,00;42;30;78,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:33:19;8,6;55,0;60,0;1;45,9;32,5;18,9;18,0;0;0;55,0;70,0;300,1;374,3;20,07;80,00;42;30;79,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:34:19;8,6;52,4;60,0;1;47,3;32,5;18,9;18,0;0;0;52,4;70,0;307,2;439,2;21,54;80,00;42;30;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:35:19;8,6;51,7;60,0;1;49,3;32,5;18,9;18,0;0;0;51,7;70,0;314,1;494,6;23,13;80,00;42;30;78,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:36:19;8,5;51,8;60,0;1;47,6;32,7;18,9;18,0;0;0;51,8;70,0;322,1;541,5;24,79;80,00;42;30;80,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:37:19;8,5;52,3;60,0;1;44,8;32,7;18,9;18,0;0;0;52,3;70,0;333,7;581,2;26,45;80,00;42;31;79,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:38:19;8,5;53,0;60,0;1;42,3;32,7;18,9;18,0;0;0;53,0;70,0;347,6;615,1;28,10;80,00;42;32;81,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:39:19;8,5;53,8;60,0;1;40,6;32,6;19,0;18,0;0;0;53,8;70,0;358,5;643,3;29,80;80,00;42;33;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:40:19;8,5;54,8;60,0;1;39,4;32,6;19,0;18,0;0;0;54,8;70,0;374,2;667,3;31,42;80,00;42;33;79,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:41:19;8,5;55,7;60,0;1;38,4;32,6;19,0;18,0;0;0;55,7;70,0;394,1;687,7;32,93;80,00;42;32;81,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:42:19;8,5;56,8;60,0;1;37,7;32,6;19,0;18,0;0;0;56,8;70,0;410,7;705,0;34,32;80,00;42;32;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:43:19;8,5;57,9;60,0;1;37,0;32,6;19,0;18,0;0;0;57,9;70,0;421,5;719,6;34,32;80,00;42;32;81,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:44:19;8,5;58,9;60,0;1;36,5;32,6;19,0;18,0;0;0;58,9;70,0;444,0;732,0;34,32;80,00;42;32;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:45:19;8,5;60,1;60,0;1;36,0;32,6;19,0;18,0;1;0;60,1;70,0;467,3;742,4;34,32;80,00;42;33;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:46:19;8,5;61,3;60,0;1;32,0;32,6;19,0;18,0;1;0;61,3;70,0;488,2;751,2;34,32;80,00;42;33;78,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:47:19;8,5;62,6;60,0;1;32,4;32,6;19,0;18,0;1;0;62,6;70,0;501,1;757,8;32,23;80,00;39;32;80,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:48:19;8,5;64,0;60,0;1;32,4;32,6;19,0;18,0;1;0;64,0;70,0;512,8;761,5;28,07;80,00;33;32;80,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:49:19;8,5;65,5;60,0;1;32,2;32,6;19,0;18,0;1;0;65,5;70,0;528,6;762,2;26,00;80,00;30;32;79,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:50:19;8,5;66,9;60,0;1;31,9;32,6;19,0;18,0;1;0;66,9;70,0;547,9;760,9;23,92;79,00;27;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:51:19;8,5;68,5;60,0;1;31,6;32,6;19,0;18,0;1;0;68,5;70,0;565,6;757,1;20,80;81,00;22;30;85,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:52:19;8,5;70,2;60,0;1;31,3;32,6;19,0;18,0;1;0;70,2;70,0;586,1;751,5;18,20;84,00;19;30;84,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:53:19;8,5;71,9;60,0;1;31,1;32,6;19,0;18,0;1;0;71,9;70,0;586,1;744,8;17,15;86,00;18;30;85,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:54:19;8,5;73,6;60,0;1;30,9;32,6;19,0;18,0;1;0;73,6;70,0;593,6;736,6;14,04;81,00;16;30;96,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:55:19;8,5;75,1;60,0;1;30,8;32,7;18,9;18,0;1;0;75,1;70,0;592,9;727,5;13,00;81,00;15;30;95,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:56:19;8,5;76,7;60,0;1;30,8;32,7;18,9;18,0;1;0;76,7;70,0;591,1;718,2;12,48;82,00;14;30;97,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:57:19;8,5;78,2;60,0;1;31,3;32,7;18,9;18,0;1;0;78,2;70,0;578,7;708,8;11,96;83,00;14;30;99,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:58:19;8,5;79,6;60,0;1;31,8;32,7;18,9;18,0;1;0;79,6;70,0;568,0;700,7;11,96;83,00;14;30;96,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;03:59:19;8,5;80,7;8,0;0;33,3;68,0;18,9;8,0;1;0;80,7;8,0;549,1;8,0;0,00;0,00;36;30;83,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:00:19;8,5;81,1;8,0;0;40,2;68,0;18,9;8,0;1;0;81,1;8,0;481,8;8,0;0,00;0,00;32;30;85,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:01:19;8,5;79,6;8,0;0;50,1;68,0;18,9;8,0;1;0;79,6;8,0;423,8;8,0;0,00;0,00;28;30;82,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:02:19;8,5;75,5;8,0;0;57,2;68,0;18,9;8,0;1;0;75,5;8,0;377,3;8,0;0,00;0,00;24;30;93,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:03:19;8,5;69,7;60,0;1;58,6;32,7;18,9;18,0;1;0;69,7;70,0;339,9;8,0;0,00;0,00;19;30;94,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:04:19;8,5;62,9;60,0;1;51,0;32,7;18,9;18,0;1;0;62,9;70,0;308,3;120,0;0,00;0,00;42;30;76,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:05:19;8,5;56,8;60,0;1;45,8;32,7;18,9;18,0;0;0;56,8;70,0;299,5;354,0;19,42;80,00;42;30;77,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:06:19;8,5;53,2;60,0;1;45,7;32,7;18,9;18,0;0;0;53,2;70,0;307,9;422,5;20,83;80,00;42;30;77,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:07:19;8,5;52,0;60,0;1;48,0;32,7;18,9;18,0;0;0;52,0;70,0;318,1;480,5;22,32;80,00;42;30;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:08:19;8,5;51,9;60,0;1;48,0;32,7;18,9;18,0;0;0;51,9;70,0;326,4;529,5;23,91;80,00;42;31;77,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:09:19;8,5;52,4;60,0;1;45,5;32,7;18,9;18,0;0;0;52,4;70,0;335,4;570,8;25,56;80,00;42;33;79,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:10:19;8,5;53,0;60,0;1;43,1;32,7;18,9;18,0;0;0;53,0;70,0;346,2;606,2;27,24;80,00;42;31;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:11:19;8,5;53,8;60,0;1;41,3;32,6;19,0;18,0;0;0;53,8;70,0;362,2;636,0;28,84;80,00;42;30;81,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:12:19;8,5;54,8;60,0;1;40,1;32,6;19,0;18,0;0;0;54,8;70,0;379,5;661,2;30,40;80,00;42;32;82,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:13:19;8,5;55,8;60,0;1;39,2;32,6;19,0;18,0;0;0;55,8;70,0;395,5;682,5;31,95;80,00;42;32;82,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:14:19;8,5;56,8;60,0;1;38,5;32,6;19,0;18,0;0;0;56,8;70,0;411,2;700,6;33,46;80,00;42;32;80,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:15:19;8,5;58,0;60,0;1;37,8;32,6;19,0;18,0;0;0;58,0;70,0;424,0;715,8;34,32;80,00;42;33;78,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:16:19;8,5;59,2;60,0;1;37,3;32,6;19,0;18,0;0;0;59,2;70,0;438,4;728,8;34,32;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:17:19;8,5;60,4;60,0;1;34,6;32,6;19,0;18,0;1;0;60,4;70,0;456,6;739,7;34,32;80,00;42;33;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:18:19;8,5;61,6;60,0;1;32,6;32,6;19,0;18,0;1;0;61,6;70,0;473,9;748,9;34,32;80,00;42;33;78,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:19:19;8,5;62,9;60,0;1;32,7;32,6;19,0;18,0;1;0;62,9;70,0;489,3;755,6;32,24;80,00;39;31;82,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:20:19;8,5;64,4;60,0;1;32,7;32,6;19,0;18,0;1;0;64,4;70,0;505,6;758,9;28,08;80,00;33;31;80,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:21:19;8,5;65,7;60,0;1;32,4;32,6;19,0;18,0;1;0;65,7;70,0;519,9;759,7;26,00;80,00;30;30;82,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:22:19;8,5;67,2;60,0;1;32,1;32,6;19,0;18,0;1;0;67,2;70,0;539,0;758,2;22,36;80,00;24;30;83,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:23:19;8,5;68,7;60,0;1;31,7;32,6;19,0;18,0;1;0;68,7;70,0;551,6;754,6;20,80;81,00;22;30;84,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:24:19;8,5;70,3;60,0;1;31,4;32,6;19,0;18,0;1;0;70,3;70,0;559,5;749,2;18,20;84,00;19;30;84,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:25:19;8,5;71,8;60,0;1;31,2;32,6;19,0;18,0;1;0;71,8;70,0;579,4;742,8;17,15;86,00;18;30;84,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:26:19;8,5;73,4;60,0;1;31,0;32,6;19,0;18,0;1;0;73,4;70,0;601,0;734,7;14,03;81,00;16;30;96,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:27:19;8,5;75,1;60,0;1;30,9;32,6;19,0;18,0;1;0;75,1;70,0;611,6;726,0;12,99;81,00;15;30;100,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:28:19;8,5;76,8;60,0;1;30,7;32,6;19,0;18,0;1;0;76,8;70,0;597,7;716,9;12,48;82,00;14;30;93,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:29:19;8,5;78,3;60,0;1;31,1;32,6;19,0;18,0;1;0;78,3;70,0;590,9;707,7;11,96;83,00;14;30;93,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:30:19;8,5;79,9;60,0;1;31,7;32,7;18,9;18,0;1;0;79,9;70,0;580,3;699,7;11,96;83,00;14;30;96,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:31:19;8,5;81,0;8,0;0;33,7;68,0;18,9;8,0;1;0;81,0;8,0;549,8;8,0;0,00;0,00;36;30;84,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:32:19;8,5;81,4;8,0;0;41,3;68,0;18,9;8,0;1;0;81,4;8,0;486,8;8,0;0,00;0,00;31;30;83,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:33:19;8,5;79,8;8,0;0;51,2;68,0;18,9;8,0;1;0;79,8;8,0;434,8;8,0;0,00;0,00;27;30;88,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:34:19;8,6;75,4;8,0;0;58,0;68,0;18,9;8,0;1;0;75,4;8,0;391,8;8,0;0,00;0,00;23;30;88,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:35:19;8,6;69,5;60,0;1;58,8;32,5;18,9;18,0;1;0;69,5;70,0;355,7;8,0;0,00;0,00;18;30;99,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:36:19;8,6;62,2;60,0;1;51,5;32,5;18,9;18,0;1;0;62,2;70,0;325,8;120,0;0,00;0,00;42;30;76,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:37:19;8,6;56,4;60,0;1;46,7;32,5;18,9;18,0;0;0;56,4;70,0;323,7;372,5;19,50;80,00;42;30;79,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:38:19;8,6;53,1;60,0;1;47,1;32,5;18,9;18,0;0;0;53,1;70,0;332,5;438,2;20,81;80,00;42;30;78,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:39:19;8,6;52,1;60,0;1;49,3;32,5;18,9;18,0;0;0;52,1;70,0;342,0;493,3;22,22;80,00;42;30;79,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:40:19;8,6;52,1;60,0;1;48,9;32,5;18,9;18,0;0;0;52,1;70,0;350,1;540,4;23,72;80,00;42;30;78,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:41:19;8,6;52,5;60,0;1;46,0;32,5;18,9;18,0;0;0;52,5;70,0;357,3;580,3;25,32;80,00;42;30;78,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:42:19;8,6;53,3;60,0;1;43,3;32,4;19,0;18,0;0;0;53,3;70,0;362,0;614,3;27,02;80,00;42;33;78,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:43:19;8,6;54,1;60,0;1;41,2;32,4;19,0;18,0;0;0;54,1;70,0;371,2;642,8;28,68;80,00;42;33;80,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:44:19;8,6;55,0;60,0;1;39,9;32,4;19,0;18,0;0;0;55,0;70,0;389,1;666,9;30,20;80,00;42;33;79,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:45:19;8,6;56,0;60,0;1;38,8;32,4;19,0;18,0;0;0;56,0;70,0;401,0;687,2;31,78;80,00;42;31;79,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:46:19;8,6;57,1;60,0;1;38,0;32,4;19,0;18,0;0;0;57,1;70,0;413,4;704,7;33,34;80,00;42;30;78,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:47:19;8,7;58,2;60,0;1;37,3;32,3;19,0;18,0;0;0;58,2;70,0;423,6;719,2;34,32;80,00;42;30;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:48:19;8,7;59,4;60,0;1;36,8;32,3;19,0;18,0;0;0;59,4;70,0;432,5;731,6;34,32;80,00;42;32;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:49:19;8,7;60,5;60,0;1;33,0;32,3;19,0;18,0;1;0;60,5;70,0;446,6;742,1;34,32;80,00;42;33;79,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:50:19;8,7;61,7;60,0;1;32,8;32,3;19,0;18,0;1;0;61,7;70,0;459,3;751,1;34,32;80,00;42;33;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:51:19;8,7;62,9;60,0;1;32,8;32,3;19,0;18,0;1;0;62,9;70,0;472,2;757,3;32,24;80,00;39;31;82,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;04:52:19;8,7;64,2;60,0;1;32,8;32,3;19,0;18,0;1;0;64,2;70,0;488,8;760,5;28,08;80,00;33;30;88,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
