Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[Pa];PE1 Unterdruck Soll[Pa];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 Analog1[mV];PE1 Analog2[mV];
14.01.2015;09:51:19;7,4;65,4;60,0;1;20,6;35,5;18,0;18,0;1;0;65,4;70,0;234,2;398,1;17,54;80,00;33;36;81,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:52:19;7,4;65,8;60,0;1;20,6;35,5;18,0;18,0;1;0;65,8;70,0;251,8;455,7;19,14;80,00;33;36;80,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:53:19;7,4;66,3;60,0;1;20,9;35,5;18,0;18,0;1;0;66,3;70,0;267,7;502,8;19,98;80,00;30;34;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:54:19;7,4;66,8;60,0;1;22,3;35,5;18,0;18,0;1;0;66,8;70,0;284,8;542,0;21,60;80,00;30;33;81,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:55:19;7,4;67,1;60,0;1;25,2;35,5;18,0;18,0;1;0;67,1;70,0;304,4;574,7;22,38;79,00;27;30;84,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:56:19;7,4;67,0;60,0;1;32,3;35,5;18,0;18,0;1;0;67,0;70,0;320,5;601,5;24,77;80,00;30;30;77,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:57:19;7,4;65,3;60,0;1;35,6;35,5;18,0;18,0;1;0;65,3;70,0;331,4;627,8;28,10;80,00;36;33;80,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:58:19;7,4;62,2;60,0;1;35,3;35,5;18,0;18,0;1;0;62,2;70,0;341,7;653,4;31,50;80,00;42;34;78,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;09:59:19;7,4;58,7;60,0;1;35,0;35,5;18,0;18,0;0;0;58,7;70,0;356,4;675,9;33,26;80,00;42;33;81,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:00:19;7,4;55,8;60,0;1;34,3;35,5;18,0;18,0;0;0;55,8;70,0;378,0;695,0;34,32;80,00;42;35;79,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:01:19;7,4;54,8;60,0;1;41,1;35,5;18,0;18,0;0;0;54,8;70,0;398,9;711,1;34,32;80,00;42;35;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:02:19;7,4;54,8;60,0;1;42,1;35,4;18,1;18,0;0;0;54,8;70,0;420,6;724,9;34,32;80,00;42;35;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:03:19;7,4;55,4;60,0;1;37,2;35,4;18,1;18,0;0;0;55,4;70,0;447,1;736,4;34,32;80,00;42;35;83,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:04:19;7,4;56,3;60,0;1;33,4;35,5;18,0;18,0;0;0;56,3;70,0;473,5;746,2;34,31;80,00;42;36;80,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:05:19;7,4;57,4;60,0;1;31,1;35,5;18,0;18,0;0;0;57,4;70,0;500,0;754,4;34,31;80,00;42;37;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:06:19;7,4;58,7;60,0;1;29,7;35,4;18,1;18,0;0;0;58,7;70,0;513,3;761,4;34,32;80,00;42;37;79,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:07:19;7,5;60,1;60,0;1;28,7;35,2;18,1;18,0;1;0;60,1;70,0;522,9;767,4;34,32;80,00;42;36;80,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:08:19;7,5;61,4;60,0;1;24,8;35,2;18,1;18,0;1;0;61,4;70,0;527,2;772,3;34,32;80,00;42;36;79,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:09:19;7,5;62,8;60,0;1;25,3;35,2;18,1;18,0;1;0;62,8;70,0;529,9;775,6;32,24;80,00;39;34;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:10:19;7,5;64,3;60,0;1;25,4;35,2;18,1;18,0;1;0;64,3;70,0;537,4;776,1;28,08;80,00;33;33;79,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:11:19;7,5;65,7;60,0;1;25,2;35,2;18,1;18,0;1;0;65,7;70,0;541,6;774,4;26,00;80,00;30;32;80,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:12:19;7,5;67,1;60,0;1;25,4;35,2;18,1;18,0;1;0;67,1;70,0;550,0;770,7;22,36;80,00;24;30;82,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:13:19;7,5;68,6;60,0;1;26,7;35,2;18,1;18,0;1;0;68,6;70,0;556,1;765,2;20,80;81,00;22;30;84,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:14:19;7,5;69,8;60,0;1;30,2;35,2;18,1;18,0;1;0;69,8;70,0;561,8;758,6;19,24;82,00;20;30;83,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:15:19;7,5;70,2;60,0;1;35,1;35,2;18,1;18,0;1;0;70,2;70,0;565,0;751,6;18,20;84,00;19;30;85,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:16:19;7,5;69,4;60,0;1;36,2;35,2;18,1;18,0;1;0;69,4;70,0;565,5;746,2;19,03;82,00;20;30;84,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:17:19;7,5;67,5;60,0;1;35,8;35,2;18,1;18,0;1;0;67,5;70,0;560,1;743,7;21,15;80,00;24;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:18:19;7,5;65,5;60,0;1;36,0;35,2;18,1;18,0;1;0;65,5;70,0;553,7;745,8;24,46;80,00;33;30;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:19:19;7,5;63,9;60,0;1;34,9;35,2;18,1;18,0;1;0;63,9;70,0;539,5;750,6;27,40;80,00;39;30;79,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:20:19;7,5;62,8;60,0;1;34,1;35,2;18,1;18,0;1;0;62,8;70,0;530,1;756,8;29,58;80,00;42;30;79,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:21:19;7,5;62,3;60,0;1;33,6;35,2;18,1;18,0;1;0;62,3;70,0;523,4;763,5;31,00;80,00;42;30;80,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:22:19;7,5;62,1;60,0;1;33,1;35,1;18,2;18,0;1;0;62,1;70,0;521,3;769,1;32,38;80,00;42;30;78,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:23:19;7,5;62,3;60,0;1;32,9;35,2;18,1;18,0;1;0;62,3;70,0;521,6;773,8;33,74;80,00;42;30;79,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:24:19;7,5;62,8;60,0;1;32,8;35,1;18,2;18,0;1;0;62,8;70,0;526,6;777,9;34,32;80,00;42;30;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:25:19;7,5;63,5;60,0;1;32,8;35,1;18,2;18,0;1;0;63,5;70,0;537,2;780,1;32,24;80,00;39;30;77,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:26:19;7,6;64,3;60,0;1;33,2;34,9;18,2;18,0;1;0;64,3;70,0;544,7;781,0;30,16;80,00;36;30;81,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:27:19;7,6;65,0;60,0;1;33,9;34,9;18,2;18,0;1;0;65,0;70,0;553,5;780,6;28,08;80,00;33;30;81,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:28:19;7,6;65,7;60,0;1;34,2;34,9;18,2;18,0;1;0;65,7;70,0;554,9;779,0;28,08;80,00;33;30;79,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:29:19;7,6;66,2;60,0;1;34,4;34,9;18,2;18,0;1;0;66,2;70,0;557,9;776,8;26,00;80,00;30;30;81,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:30:19;7,6;66,7;60,0;1;34,6;34,9;18,2;18,0;1;0;66,7;70,0;556,9;774,2;26,00;80,00;30;30;79,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:31:19;7,6;67,1;60,0;1;34,8;34,8;18,3;18,0;1;0;67,1;70,0;557,1;771,3;23,92;79,00;27;30;84,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:32:19;7,6;67,4;60,0;1;35,0;34,8;18,3;18,0;1;0;67,4;70,0;562,8;768,1;23,92;79,00;27;30;82,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:33:19;7,6;67,7;60,0;1;35,2;34,8;18,3;18,0;1;0;67,7;70,0;569,2;765,3;23,92;79,00;27;30;83,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:34:19;7,7;68,1;60,0;1;35,3;34,7;18,3;18,0;1;0;68,1;70,0;571,7;762,6;23,24;79,00;27;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:35:19;7,7;68,5;60,0;1;35,5;34,7;18,3;18,0;1;0;68,5;70,0;574,9;760,7;23,92;79,00;27;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:36:19;7,7;68,8;60,0;1;35,7;34,7;18,3;18,0;1;0;68,8;70,0;581,4;759,0;23,92;79,00;27;30;82,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:37:19;7,7;69,2;60,0;1;35,7;34,6;18,4;18,0;1;0;69,2;70,0;585,0;756,7;22,36;80,00;24;30;83,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:38:19;7,7;69,5;60,0;1;35,6;34,7;18,3;18,0;1;0;69,5;70,0;583,1;754,2;22,36;80,00;24;30;83,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:39:19;7,7;69,9;60,0;1;35,3;34,7;18,3;18,0;1;0;69,9;70,0;582,5;752,0;22,36;80,00;24;30;83,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:40:19;7,7;70,4;60,0;1;35,4;34,6;18,4;18,0;1;0;70,4;70,0;579,3;748,6;20,80;81,00;22;30;85,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:41:19;7,8;70,9;60,0;1;35,5;34,5;18,3;18,0;1;0;70,9;70,0;578,4;745,8;20,80;81,00;22;30;84,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:42:19;7,8;71,4;60,0;1;35,1;34,4;18,4;18,0;1;0;71,4;70,0;574,5;741,6;18,20;84,00;19;30;85,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:43:19;7,8;72,0;60,0;1;35,1;34,4;18,4;18,0;1;0;72,0;70,0;571,7;737,0;17,16;86,00;18;30;85,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:44:19;7,8;72,6;60,0;1;35,2;34,4;18,4;18,0;1;0;72,6;70,0;568,9;732,0;17,16;86,00;18;30;85,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:45:19;7,8;73,2;60,0;1;35,2;34,4;18,4;18,0;1;0;73,2;70,0;563,4;727,5;16,12;86,00;17;30;96,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:46:19;7,8;73,7;60,0;1;35,2;34,4;18,4;18,0;1;0;73,7;70,0;579,4;723,0;16,12;86,00;17;30;93,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:47:19;7,8;74,3;60,0;1;35,3;34,4;18,4;18,0;1;0;74,3;70,0;593,4;718,2;14,04;81,00;16;30;92,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:48:19;7,9;75,0;60,0;1;35,1;34,2;18,4;18,0;1;0;75,0;70,0;593,2;712,8;13,52;81,00;15;30;97,5;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:49:19;7,9;75,6;60,0;1;35,1;34,2;18,4;18,0;1;0;75,6;70,0;583,6;707,3;13,52;81,00;15;30;99,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:50:19;7,9;76,2;60,0;1;35,1;34,2;18,4;18,0;1;0;76,2;70,0;572,7;702,0;12,48;82,00;14;30;101,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:51:19;7,9;76,6;60,0;1;35,1;34,2;18,4;18,0;1;0;76,6;70,0;564,0;696,0;12,48;82,00;14;30;98,4;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:52:19;7,9;77,1;60,0;1;35,1;34,2;18,4;18,0;1;0;77,1;70,0;558,4;690,5;11,96;83,00;14;30;99,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:53:19;7,9;77,5;60,0;1;35,1;34,2;18,4;18,0;1;0;77,5;70,0;552,9;685,2;11,96;83,00;14;30;96,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:54:19;7,9;77,9;60,0;1;35,1;34,2;18,4;18,0;1;0;77,9;70,0;545,7;680,7;11,96;83,00;14;30;96,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:55:19;7,9;78,3;60,0;1;35,1;34,2;18,4;18,0;1;0;78,3;70,0;534,9;676,9;11,96;83,00;14;30;97,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:56:19;8,0;78,6;60,0;1;34,8;34,1;18,4;18,0;1;0;78,6;70,0;526,6;673,7;11,96;83,00;14;30;99,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:57:19;8,0;78,9;60,0;1;34,8;34,1;18,4;18,0;1;0;78,9;70,0;521,7;671,0;11,96;83,00;14;30;102,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:58:19;8,0;79,2;60,0;1;34,8;34,1;18,4;18,0;1;0;79,2;70,0;515,1;668,7;11,96;83,00;14;30;97,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;10:59:19;8,0;79,5;60,0;1;34,7;34,0;18,5;18,0;1;0;79,5;70,0;512,2;666,7;11,96;83,00;14;30;101,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:00:19;8,0;79,8;60,0;1;34,7;34,0;18,5;18,0;1;0;79,8;70,0;502,5;665,1;11,96;83,00;14;30;98,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:01:19;8,0;80,1;8,0;0;35,1;68,0;18,4;8,0;1;0;80,1;8,0;493,4;8,0;0,00;0,00;40;30;80,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:02:19;8,0;80,1;8,0;0;40,1;68,0;18,4;8,0;1;0;80,1;8,0;442,9;8,0;0,00;0,00;33;30;84,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:03:19;8,0;79,2;8,0;0;49,3;68,0;18,4;8,0;1;0;79,2;8,0;390,5;8,0;0,00;0,00;29;30;81,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:04:19;8,0;76,8;8,0;0;57,3;68,0;18,4;8,0;1;0;76,8;8,0;348,3;8,0;0,00;0,00;25;30;91,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:05:19;8,1;71,8;8,0;0;60,1;68,0;18,5;8,0;1;0;71,8;8,0;313,8;8,0;0,00;0,00;20;30;99,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:06:19;8,1;65,5;60,0;1;55,6;33,8;18,5;18,0;1;0;65,5;70,0;284,6;120,0;0,00;0,00;30;30;83,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:07:19;8,1;59,0;60,0;1;48,8;33,8;18,5;18,0;1;0;59,0;70,0;267,5;289,0;18,27;80,00;42;30;79,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:08:19;8,1;54,7;60,0;1;46,9;33,8;18,5;18,0;0;0;54,7;70,0;274,5;367,5;19,72;80,00;42;30;79,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:09:19;8,1;52,8;60,0;1;48,3;33,8;18,5;18,0;0;0;52,8;70,0;282,7;433,9;21,30;80,00;42;30;79,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:10:19;8,1;52,3;60,0;1;49,8;33,8;18,5;18,0;0;0;52,3;70,0;291,1;490,1;22,98;80,00;42;32;80,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:11:19;8,1;52,4;60,0;1;48,1;33,8;18,5;18,0;0;0;52,4;70,0;299,0;537,7;24,75;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:12:19;8,1;53,0;60,0;1;45,6;33,8;18,5;18,0;0;0;53,0;70,0;308,1;578,0;26,56;80,00;42;33;79,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:13:19;8,2;53,6;60,0;1;43,4;33,6;18,5;18,0;0;0;53,6;70,0;318,4;612,1;28,40;80,00;42;33;80,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:14:19;8,2;54,4;60,0;1;41,9;33,5;18,6;18,0;0;0;54,4;70,0;333,0;641,0;30,18;80,00;42;32;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:15:19;8,2;55,2;60,0;1;40,8;33,5;18,6;18,0;0;0;55,2;70,0;353,4;665,4;31,84;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:16:19;8,2;56,2;60,0;1;40,0;33,5;18,6;18,0;0;0;56,2;70,0;374,2;686,1;33,44;80,00;42;33;81,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:17:19;8,2;57,2;60,0;1;39,2;33,5;18,6;18,0;0;0;57,2;70,0;393,3;703,6;34,32;80,00;42;33;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:18:19;8,2;58,2;60,0;1;38,6;33,5;18,6;18,0;0;0;58,2;70,0;413,5;718,4;34,32;80,00;42;33;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:19:19;8,2;59,4;60,0;1;38,1;33,5;18,6;18,0;0;0;59,4;70,0;433,2;730,9;34,32;80,00;42;33;80,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:20:19;8,2;60,5;60,0;1;33,8;33,5;18,6;18,0;1;0;60,5;70,0;447,6;741,5;34,32;80,00;42;32;80,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:21:19;8,3;61,7;60,0;1;33,2;33,3;18,6;18,0;1;0;61,7;70,0;462,3;750,5;34,32;80,00;42;33;80,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:22:19;8,3;63,0;60,0;1;33,2;33,3;18,6;18,0;1;0;63,0;70,0;482,6;756,8;30,16;80,00;36;33;80,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:23:19;8,3;64,3;60,0;1;33,1;33,3;18,6;18,0;1;0;64,3;70,0;506,3;759,9;28,08;80,00;33;33;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:24:19;8,3;65,7;60,0;1;32,8;33,3;18,6;18,0;1;0;65,8;70,0;521,0;760,5;26,00;80,00;30;32;80,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:25:19;8,3;67,2;60,0;1;32,5;33,3;18,6;18,0;1;0;67,2;70,0;535,9;758,7;22,36;80,00;24;30;83,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:26:19;8,3;68,8;60,0;1;32,1;33,3;18,6;18,0;1;0;68,8;70,0;546,4;755,0;20,80;81,00;22;30;82,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:27:19;8,3;70,3;60,0;1;31,8;33,3;18,6;18,0;1;0;70,3;70,0;559,0;749,5;18,20;84,00;19;30;83,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:28:19;8,3;71,9;60,0;1;31,6;33,3;18,6;18,0;1;0;71,9;70,0;563,4;743,1;17,16;86,00;18;30;84,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:29:19;8,3;73,4;60,0;1;31,4;33,3;18,6;18,0;1;0;73,4;70,0;569,9;734,8;14,04;81,00;16;30;94,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:30:19;8,4;75,0;60,0;1;31,3;33,2;18,6;18,0;1;0;75,0;70,0;580,4;726,3;12,99;81,00;15;30;95,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:31:19;8,4;76,5;60,0;1;31,5;33,2;18,6;18,0;1;0;76,5;70,0;585,0;717,2;12,47;82,00;14;30;97,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:32:19;8,4;78,0;60,0;1;32,1;33,2;18,6;18,0;1;0;78,0;70,0;581,8;707,9;11,96;83,00;14;30;98,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:33:19;8,4;79,3;60,0;1;32,4;33,3;18,5;18,0;1;0;79,3;70,0;574,0;700,0;11,96;83,00;14;30;98,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:34:19;8,4;80,3;8,0;0;33,0;68,0;18,5;8,0;1;0;80,3;8,0;562,7;8,0;0,00;0,00;40;30;80,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:35:19;8,4;80,9;8,0;0;38,0;68,0;18,5;8,0;1;0;80,9;8,0;511,7;8,0;0,00;0,00;34;30;81,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:36:19;8,4;79,9;8,0;0;47,5;68,0;18,5;8,0;1;0;79,9;8,0;454,4;8,0;0,00;0,00;29;30;84,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:37:19;8,4;76,8;8,0;0;55,7;68,0;18,5;8,0;1;0;76,8;8,0;406,7;8,0;0,00;0,00;25;30;89,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:38:19;8,4;71,6;8,0;0;59,4;68,0;18,5;8,0;1;0;71,5;8,0;366,5;8,0;0,00;0,00;21;30;97,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:39:19;8,4;65,0;60,0;1;54,1;33,3;18,5;18,0;1;0;65,0;70,0;333,2;120,0;0,00;0,00;30;30;82,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:40:19;8,4;58,6;60,0;1;46,9;33,3;18,5;18,0;0;0;58,6;70,0;316,6;344,5;18,97;80,00;42;30;80,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:41:19;8,5;54,2;60,0;1;45,9;33,1;18,5;18,0;0;0;54,2;70,0;324,6;414,5;20,28;80,00;42;30;79,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:42:19;8,5;52,6;60,0;1;47,9;33,1;18,5;18,0;0;0;52,6;70,0;331,1;473,7;21,74;80,00;42;30;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:43:19;8,5;52,3;60,0;1;49,1;33,1;18,5;18,0;0;0;52,3;70,0;338,8;524,2;23,28;80,00;42;32;78,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:44:19;8,5;52,6;60,0;1;46,7;33,1;18,5;18,0;0;0;52,6;70,0;346,9;566,2;24,86;80,00;42;32;81,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:45:19;8,5;53,3;60,0;1;44,1;33,1;18,5;18,0;0;0;53,3;70,0;353,1;602,1;26,55;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:46:19;8,5;54,1;60,0;1;42,0;33,1;18,5;18,0;0;0;54,1;70,0;362,0;632,5;28,23;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:47:19;8,5;55,0;60,0;1;40,6;33,0;18,6;18,0;0;0;55,0;70,0;375,8;658,2;29,85;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:48:19;8,5;55,9;60,0;1;39,5;33,0;18,6;18,0;0;0;55,9;70,0;391,1;680,0;31,42;80,00;42;33;79,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:49:19;8,5;57,0;60,0;1;38,7;33,0;18,6;18,0;0;0;57,0;70,0;403,5;698,4;33,02;80,00;42;33;79,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:50:19;8,6;58,0;60,0;1;38,0;32,8;18,6;18,0;0;0;58,0;70,0;415,1;714,2;34,32;80,00;42;32;81,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:51:19;8,6;59,2;60,0;1;37,4;32,8;18,6;18,0;0;0;59,2;70,0;426,8;727,3;34,32;80,00;42;32;80,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:52:19;8,6;60,3;60,0;1;35,2;32,8;18,6;18,0;1;0;60,3;70,0;439,1;738,4;34,32;80,00;42;34;78,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:53:19;8,6;61,4;60,0;1;32,6;32,8;18,6;18,0;1;0;61,4;70,0;456,2;747,9;34,32;80,00;42;33;81,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:54:19;8,6;62,7;60,0;1;32,8;32,8;18,6;18,0;1;0;62,7;70,0;475,8;754,9;32,24;80,00;39;33;79,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:55:19;8,6;64,0;60,0;1;32,7;32,8;18,6;18,0;1;0;64,0;70,0;503,5;759,1;28,08;80,00;33;33;79,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:56:19;8,6;65,4;60,0;1;32,5;32,8;18,6;18,0;1;0;65,4;70,0;526,0;760,2;26,00;80,00;30;31;81,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:57:19;8,6;66,9;60,0;1;32,1;32,8;18,6;18,0;1;0;66,9;70,0;541,5;759,2;23,92;79,00;27;30;83,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:58:19;8,6;68,5;60,0;1;31,8;32,8;18,6;18,0;1;0;68,5;70,0;558,9;755,7;20,80;81,00;22;30;85,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;11:59:19;8,7;70,1;60,0;1;31,5;32,7;18,6;18,0;1;0;70,1;70,0;576,8;750,6;18,20;84,00;19;30;84,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:00:19;8,7;71,7;60,0;1;31,3;32,7;18,6;18,0;1;0;71,7;70,0;580,3;744,2;17,16;86,00;18;30;85,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:01:19;8,7;73,3;60,0;1;31,1;32,7;18,6;18,0;1;0;73,3;70,0;584,9;736,1;14,04;81,00;16;30;98,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:02:19;8,7;74,8;60,0;1;30,9;32,7;18,6;18,0;1;0;74,8;70,0;586,7;727,5;13,52;81,00;15;30;95,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:03:19;8,7;76,4;60,0;1;30,9;32,7;18,6;18,0;1;0;76,4;70,0;591,1;718,3;12,47;82,00;14;30;94,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:04:19;8,7;78,0;60,0;1;31,4;32,7;18,6;18,0;1;0;78,0;70,0;589,3;709,0;11,96;83,00;14;30;97,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:05:19;8,7;79,3;60,0;1;31,9;32,8;18,5;18,0;1;0;79,3;70,0;584,4;700,9;11,96;83,00;14;30;99,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:06:19;8,7;80,5;8,0;0;32,7;68,0;18,5;8,0;1;0;80,5;8,0;567,1;8,0;0,00;0,00;40;30;84,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:07:19;8,7;81,1;8,0;0;38,0;68,0;18,5;8,0;1;0;81,1;8,0;505,4;8,0;0,00;0,00;33;30;83,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:08:19;8,8;80,0;8,0;0;47,8;68,0;18,5;8,0;1;0;80,0;8,0;444,4;8,0;0,00;0,00;29;30;82,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:09:19;8,8;76,4;8,0;0;55,8;68,0;18,5;8,0;1;0;76,4;8,0;395,4;8,0;0,00;0,00;24;30;93,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:10:19;8,8;70,9;8,0;0;58,9;68,0;18,5;8,0;1;0;70,9;8,0;356,1;8,0;0,00;0,00;20;30;97,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:11:19;8,8;64,0;60,0;1;53,0;32,6;18,5;18,0;1;0;64,0;70,0;323,9;120,0;0,00;0,00;36;30;81,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:12:19;8,8;57,9;60,0;1;46,3;32,6;18,5;18,0;0;0;57,9;70,0;311,5;345,4;19,24;80,00;42;30;77,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:13:19;8,8;53,8;60,0;1;45,7;32,6;18,5;18,0;0;0;53,8;70,0;318,6;415,8;20,60;80,00;42;30;78,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:14:19;8,8;52,2;60,0;1;47,9;32,6;18,5;18,0;0;0;52,2;70,0;326,2;474,3;22,06;80,00;42;32;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:15:19;8,8;52,0;60,0;1;48,5;32,6;18,5;18,0;0;0;52,0;70,0;334,6;524,7;23,62;80,00;42;33;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:16:19;8,8;52,4;60,0;1;46,0;32,6;18,5;18,0;0;0;52,4;70,0;349,2;567,0;25,12;80,00;42;33;81,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:17:19;8,8;53,0;60,0;1;43,5;32,5;18,6;18,0;0;0;53,0;70,0;360,3;602,8;26,70;80,00;42;33;80,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:18:19;8,8;53,9;60,0;1;41,5;32,5;18,6;18,0;0;0;53,9;70,0;366,8;633,1;28,40;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:19:19;8,9;54,8;60,0;1;40,2;32,3;18,6;18,0;0;0;54,8;70,0;381,1;658,7;29,98;80,00;42;33;78,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:20:19;8,9;55,8;60,0;1;39,2;32,3;18,6;18,0;0;0;55,8;70,0;393,4;680,4;31,58;80,00;42;33;78,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:21:19;8,9;56,8;60,0;1;38,4;32,3;18,6;18,0;0;0;56,8;70,0;402,6;698,8;33,23;80,00;42;33;80,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:22:19;8,9;57,8;60,0;1;37,7;32,3;18,6;18,0;0;0;57,8;70,0;417,2;714,3;34,32;80,00;42;33;81,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:23:19;8,9;58,9;60,0;1;37,2;32,2;18,7;18,0;0;0;58,9;70,0;432,4;727,5;34,32;80,00;42;33;78,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:24:19;8,9;60,1;60,0;1;36,7;32,2;18,7;18,0;1;0;60,1;70,0;448,1;738,6;34,32;80,00;42;33;81,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:25:19;8,9;61,3;60,0;1;32,2;32,2;18,7;18,0;1;0;61,3;70,0;467,4;748,0;34,32;80,00;42;33;81,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:26:19;8,9;62,4;60,0;1;32,6;32,2;18,7;18,0;1;0;62,4;70,0;484,7;755,3;32,24;80,00;39;32;83,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:27:19;8,9;63,8;60,0;1;32,5;32,2;18,7;18,0;1;0;63,8;70,0;500,4;759,7;30,16;80,00;36;33;79,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:28:19;8,9;65,1;60,0;1;32,3;32,2;18,7;18,0;1;0;65,1;70,0;511,6;761,3;26,00;80,00;30;32;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:29:19;8,9;66,5;60,0;1;32,0;32,2;18,7;18,0;1;0;66,5;70,0;525,8;760,5;23,92;79,00;27;30;82,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:30:19;9,0;67,9;60,0;1;31,7;32,1;18,7;18,0;1;0;67,9;70,0;546,0;757,8;22,36;80,00;24;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:31:19;9,0;69,4;60,0;1;31,4;32,1;18,7;18,0;1;0;69,4;70,0;554,5;753,1;19,24;82,00;20;30;85,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:32:19;9,0;70,9;60,0;1;31,1;32,1;18,7;18,0;1;0;70,9;70,0;568,6;747,2;18,20;84,00;19;30;84,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:33:19;9,0;72,4;60,0;1;30,8;32,1;18,7;18,0;1;0;72,4;70,0;590,8;739,9;15,08;84,00;16;30;94,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:34:19;9,0;74,0;60,0;1;30,7;32,1;18,7;18,0;1;0;74,0;70,0;602,7;731,6;13,52;81,00;15;30;95,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:35:19;9,0;75,6;60,0;1;30,6;32,2;18,6;18,0;1;0;75,6;70,0;608,8;722,7;12,99;81,00;15;30;93,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:36:19;9,0;77,3;60,0;1;30,5;32,2;18,6;18,0;1;0;77,3;70,0;611,1;713,3;11,96;83,00;14;30;97,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:37:19;9,0;78,8;60,0;1;30,6;32,2;18,6;18,0;1;0;78,8;70,0;600,4;704,4;11,96;83,00;14;30;99,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:38:19;9,0;80,3;8,0;0;31,1;68,0;18,6;8,0;1;0;80,3;8,0;580,9;8,0;0,00;0,00;40;30;78,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:39:19;9,0;81,3;8,0;0;33,4;68,0;18,6;8,0;1;0;81,3;8,0;524,7;8,0;0,00;0,00;34;30;83,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:40:19;9,1;81,5;8,0;0;41,6;68,0;18,6;8,0;1;0;81,5;8,0;459,6;8,0;0,00;0,00;30;30;83,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:41:19;9,1;79,7;8,0;0;51,3;68,0;18,6;8,0;1;0;79,7;8,0;407,2;8,0;0,00;0,00;26;30;91,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:42:19;9,1;74,9;8,0;0;57,9;68,0;18,6;8,0;1;0;74,9;8,0;364,9;8,0;0,00;0,00;21;30;97,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:43:19;9,1;68,9;60,0;1;58,4;32,0;18,6;18,0;1;0;68,9;70,0;330,7;120,0;0,00;0,00;30;30;107,6;80,0;1;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:44:19;9,1;61,6;60,0;1;50,3;32,0;18,6;18,0;1;0;61,6;70,0;302,5;120,0;0,00;0,00;42;30;77,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:45:19;9,1;55,8;60,0;1;45,8;32,0;18,6;18,0;0;0;55,8;70,0;303,1;358,8;19,74;80,00;42;30;78,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:46:19;9,1;52,8;60,0;1;46,7;32,0;18,6;18,0;0;0;52,8;70,0;312,2;426,6;21,13;80,00;42;30;78,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:47:19;9,2;51,8;60,0;1;49,0;31,8;18,6;18,0;0;0;51,8;70,0;323,1;483,5;22,58;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:48:19;9,2;51,8;60,0;1;47,9;31,8;18,6;18,0;0;0;51,8;70,0;333,8;532,5;24,13;80,00;42;30;86,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:49:19;9,2;52,3;60,0;1;45,1;31,8;18,6;18,0;0;0;52,3;70,0;345,4;573,5;25,70;80,00;42;34;76,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:50:19;9,2;53,0;60,0;1;42,6;31,8;18,6;18,0;0;0;53,0;70,0;357,1;608,3;27,30;80,00;42;33;80,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:51:19;9,2;53,9;60,0;1;40,7;31,8;18,6;18,0;0;0;53,9;70,0;370,8;637,5;28,90;80,00;42;33;81,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:52:19;9,2;54,8;60,0;1;39,5;31,7;18,7;18,0;0;0;54,8;70,0;384,9;662,5;30,46;80,00;42;32;81,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:53:19;9,2;55,8;60,0;1;38,5;31,7;18,7;18,0;0;0;55,8;70,0;399,3;683,8;32,04;80,00;42;33;83,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:54:19;9,2;56,9;60,0;1;37,7;31,7;18,7;18,0;0;0;56,9;70,0;420,2;701,6;33,44;80,00;42;34;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:55:19;9,3;58,0;60,0;1;37,1;31,5;18,7;18,0;0;0;58,0;70,0;435,9;716,7;34,32;80,00;42;32;81,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:56:19;9,3;59,3;60,0;1;36,5;31,5;18,7;18,0;0;0;59,3;70,0;456,0;729,5;34,32;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:57:19;9,3;60,5;60,0;1;33,0;31,5;18,7;18,0;1;0;60,5;70,0;478,4;740,3;34,32;80,00;42;32;82,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:58:19;9,3;61,9;60,0;1;32,4;31,5;18,7;18,0;1;0;61,9;70,0;502,2;749,5;34,32;80,00;42;31;80,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;12:59:19;9,3;63,3;60,0;1;32,5;31,5;18,7;18,0;1;0;63,3;70,0;527,6;755,4;30,16;80,00;36;31;83,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:00:19;9,3;64,8;60,0;1;32,4;31,5;18,7;18,0;1;0;64,8;70,0;550,4;758,3;28,08;80,00;33;33;80,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:01:19;9,3;66,4;60,0;1;32,1;31,5;18,7;18,0;1;0;66,4;70,0;563,0;758,2;23,92;79,00;27;30;88,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:02:19;9,3;68,1;60,0;1;31,8;31,5;18,7;18,0;1;0;68,1;70,0;575,8;755,8;20,80;81,00;22;30;84,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:03:19;9,3;69,7;60,0;1;31,5;31,5;18,7;18,0;1;0;69,7;70,0;577,1;751,1;19,24;82,00;20;30;86,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:04:19;9,4;71,3;60,0;1;31,2;31,4;18,7;18,0;1;0;71,3;70,0;575,5;745,0;17,16;86,00;18;30;85,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:05:19;9,4;72,8;60,0;1;30,9;31,4;18,7;18,0;1;0;72,8;70,0;585,9;737,6;15,07;84,00;16;30;99,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:06:19;9,4;74,3;60,0;1;30,6;31,4;18,7;18,0;1;0;74,3;70,0;597,8;729,2;13,52;81,00;15;30;97,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:07:19;9,4;75,9;60,0;1;30,4;31,4;18,7;18,0;1;0;75,9;70,0;597,6;720,6;13,00;81,00;15;30;99,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:08:19;9,4;77,4;60,0;1;30,2;31,5;18,6;18,0;1;0;77,4;70,0;587,9;711,2;11,96;83,00;14;30;93,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:09:19;9,4;78,9;60,0;1;30,1;31,5;18,6;18,0;1;0;78,9;70,0;585,5;702,6;11,96;83,00;14;30;97,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:10:19;9,4;80,4;8,0;0;30,0;68,0;18,6;8,0;1;0;80,4;8,0;578,1;8,0;0,00;0,00;40;30;79,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:11:19;9,4;81,6;8,0;0;30,5;68,0;18,6;8,0;1;0;81,6;8,0;523,3;8,0;0,00;0,00;34;30;82,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:12:19;9,4;82,5;8,0;0;32,8;68,0;18,6;8,0;1;0;82,5;8,0;457,9;8,0;0,00;0,00;30;30;84,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:13:19;9,4;82,7;8,0;0;40,6;68,0;18,6;8,0;1;0;82,7;8,0;406,1;8,0;0,00;0,00;25;30;90,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:14:19;9,4;81,3;8,0;0;51,0;68,0;18,6;8,0;1;0;81,3;8,0;365,0;8,0;0,00;0,00;21;30;95,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:15:19;9,4;76,4;8,0;0;57,8;68,0;18,6;8,0;1;0;76,4;8,0;330,7;8,0;0,00;0,00;17;30;117,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:16:19;9,4;70,1;8,0;0;59,0;68,0;18,6;8,0;1;0;70,1;8,0;301,8;8,0;0,00;0,00;13;30;111,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:17:19;9,4;62,5;60,0;1;52,4;31,5;18,6;18,0;1;0;62,5;70,0;276,4;120,0;0,00;0,00;42;30;82,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:18:19;9,4;56,3;60,0;1;47,4;31,5;18,6;18,0;0;0;56,3;70,0;273,6;313,2;19,38;80,00;42;30;77,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:19:19;9,4;52,7;60,0;1;47,6;31,5;18,6;18,0;0;0;52,7;70,0;289,5;388,0;20,68;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:20:19;9,4;51,4;60,0;1;49,4;31,5;18,6;18,0;0;0;51,4;70,0;303,8;451,2;22,11;80,00;42;32;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:21:19;9,4;51,2;60,0;1;49,2;31,5;18,6;18,0;0;0;51,2;70,0;316,8;505,2;23,64;80,00;42;34;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:22:19;9,4;51,5;60,0;1;46,3;31,4;18,7;18,0;0;0;51,5;70,0;328,4;550,1;25,23;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:23:19;9,4;52,1;60,0;1;43,5;31,4;18,7;18,0;0;0;52,1;70,0;340,7;588,5;26,87;80,00;42;34;80,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:24:19;9,4;52,9;60,0;1;41,1;31,4;18,7;18,0;0;0;52,9;70,0;356,1;621,2;28,47;80,00;42;33;80,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:25:19;9,4;53,8;60,0;1;39,5;31,4;18,7;18,0;0;0;53,8;70,0;372,8;648,5;30,03;80,00;42;33;80,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:26:19;9,4;54,8;60,0;1;38,3;31,4;18,7;18,0;0;0;54,8;70,0;390,5;671,8;31,55;80,00;42;33;81,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:27:19;9,4;55,9;60,0;1;37,4;31,3;18,8;18,0;0;0;55,9;70,0;399,8;691,5;33,18;80,00;42;32;81,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:28:19;9,4;56,9;60,0;1;36,7;31,3;18,8;18,0;0;0;56,9;70,0;409,4;708,3;34,32;80,00;42;33;80,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:29:19;9,4;58,0;60,0;1;36,1;31,3;18,8;18,0;0;0;58,0;70,0;424,1;722,3;34,32;80,00;42;34;80,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:30:19;9,4;59,1;60,0;1;35,6;31,3;18,8;18,0;0;0;59,1;70,0;438,5;734,3;34,32;80,00;42;33;81,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:31:19;9,4;60,3;60,0;1;33,8;31,3;18,8;18,0;1;0;60,3;70,0;455,9;744,3;34,32;80,00;42;33;79,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:32:19;9,4;61,5;60,0;1;31,9;31,3;18,8;18,0;1;0;61,5;70,0;475,0;752,8;34,32;80,00;42;31;87,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:33:19;9,4;62,8;60,0;1;32,2;31,3;18,8;18,0;1;0;62,8;70,0;497,1;759,0;32,24;80,00;39;33;81,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:34:19;9,4;64,2;60,0;1;32,1;31,3;18,8;18,0;1;0;64,2;70,0;518,2;762,2;28,08;80,00;33;32;81,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:35:19;9,4;65,7;60,0;1;31,9;31,3;18,8;18,0;1;0;65,7;70,0;531,5;762,6;26,00;80,00;30;33;79,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:36:19;9,4;67,2;60,0;1;31,7;31,3;18,8;18,0;1;0;67,2;70,0;542,8;760,7;22,36;80,00;24;30;83,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:37:19;9,4;68,6;60,0;1;31,4;31,3;18,8;18,0;1;0;68,6;70,0;549,2;756,7;20,80;81,00;22;30;83,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:38:19;9,4;70,2;60,0;1;31,1;31,3;18,8;18,0;1;0;70,2;70,0;554,5;751,2;18,20;84,00;19;30;88,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:39:19;9,4;71,6;60,0;1;30,8;31,3;18,8;18,0;1;0;71,6;70,0;554,8;744,7;17,16;86,00;18;30;82,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:40:19;9,4;73,1;60,0;1;30,6;31,3;18,8;18,0;1;0;73,1;70,0;565,5;736,8;14,04;81,00;16;30;93,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:41:19;9,4;74,5;60,0;1;30,3;31,3;18,8;18,0;1;0;74,5;70,0;585,0;728,3;13,51;81,00;15;30;97,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:42:19;9,3;76,1;60,0;1;30,1;31,4;18,8;18,0;1;0;76,1;70,0;593,0;719,5;12,48;82,00;14;30;95,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:43:19;9,3;77,7;60,0;1;30,1;31,5;18,7;18,0;1;0;77,7;70,0;597,0;710,0;11,96;83,00;14;30;94,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:44:19;9,3;79,2;60,0;1;29,9;31,5;18,7;18,0;1;0;79,2;70,0;591,5;701,7;11,96;83,00;14;30;95,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:45:19;9,3;80,7;8,0;0;30,0;68,0;18,7;8,0;1;0;80,7;8,0;576,7;8,0;0,00;0,00;37;30;83,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:46:19;9,3;81,9;8,0;0;31,7;68,0;18,7;8,0;1;0;81,9;8,0;512,0;8,0;0,00;0,00;33;30;80,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:47:19;9,3;82,5;8,0;0;36,9;68,0;18,7;8,0;1;0;82,5;8,0;448,9;8,0;0,00;0,00;29;30;84,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:48:19;9,3;81,9;8,0;0;47,3;68,0;18,7;8,0;1;0;81,9;8,0;399,0;8,0;0,00;0,00;24;30;91,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:49:19;9,3;77,9;8,0;0;55,3;68,0;18,7;8,0;1;0;77,9;8,0;358,0;8,0;0,00;0,00;20;30;101,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:50:19;9,3;72,0;8,0;0;59,2;68,0;18,7;8,0;1;0;72,0;8,0;324,3;8,0;0,00;0,00;16;30;111,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:51:19;9,3;64,9;60,0;1;54,7;31,5;18,7;18,0;1;0;64,9;70,0;296,1;120,0;0,00;0,00;36;30;83,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:52:19;9,3;58,1;60,0;1;47,7;31,5;18,7;18,0;0;0;58,1;70,0;282,9;301,6;19,11;80,00;42;30;78,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:53:19;9,3;53,7;60,0;1;47,0;31,5;18,7;18,0;0;0;53,7;70,0;294,5;378,1;20,43;80,00;42;33;81,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:54:19;9,3;51,8;60,0;1;48,6;31,5;18,7;18,0;0;0;51,8;70,0;305,7;442,9;21,86;80,00;42;33;81,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:55:19;9,3;51,4;60,0;1;49,5;31,5;18,7;18,0;0;0;51,4;70,0;317,1;497,8;23,39;80,00;42;33;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:56:19;9,3;51,6;60,0;1;46,9;31,5;18,7;18,0;0;0;51,6;70,0;327,3;544,2;24,99;80,00;42;33;80,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:57:19;9,3;52,2;60,0;1;44,1;31,4;18,8;18,0;0;0;52,2;70,0;340,7;583,2;26,59;80,00;42;34;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:58:19;9,3;53,0;60,0;1;41,5;31,4;18,8;18,0;0;0;53,0;70,0;356,5;617,0;28,19;80,00;42;34;79,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;13:59:19;9,3;53,9;60,0;1;39,9;31,4;18,8;18,0;0;0;53,9;70,0;375,0;644,9;29,70;80,00;42;35;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:00:19;9,3;54,8;60,0;1;38,7;31,4;18,8;18,0;0;0;54,8;70,0;397,2;668,7;31,12;80,00;42;35;78,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:01:19;9,3;55,9;60,0;1;37,8;31,4;18,8;18,0;0;0;55,9;70,0;415,6;688,9;32,55;80,00;42;36;77,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:02:19;9,3;57,0;60,0;1;37,0;31,4;18,8;18,0;0;0;57,0;70,0;425,5;705,9;34,08;80,00;42;34;81,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:03:19;9,3;58,1;60,0;1;36,4;31,4;18,8;18,0;0;0;58,1;70,0;440,6;720,3;34,31;80,00;42;35;78,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:04:19;9,3;59,3;60,0;1;36,0;31,3;18,9;18,0;0;0;59,3;70,0;457,2;732,6;34,32;80,00;42;36;79,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:05:19;9,3;60,6;60,0;1;32,4;31,3;18,9;18,0;1;0;60,6;70,0;483,4;743,0;34,32;80,00;42;37;79,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:06:19;9,3;61,9;60,0;1;32,4;31,3;18,9;18,0;1;0;61,9;70,0;512,0;751,7;34,32;80,00;42;37;81,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:07:19;9,3;63,3;60,0;1;32,5;31,3;18,9;18,0;1;0;63,3;70,0;535,7;757,2;30,16;80,00;36;36;80,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:08:19;9,3;64,8;60,0;1;32,4;31,4;18,8;18,0;1;0;64,8;70,0;549,7;759,8;28,08;80,00;33;34;85,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:09:19;9,3;66,3;60,0;1;32,1;31,4;18,8;18,0;1;0;66,3;70,0;553,1;759,6;23,92;79,00;27;30;82,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:10:19;9,3;67,9;60,0;1;31,8;31,4;18,8;18,0;1;0;67,9;70,0;555,0;757,2;22,36;80,00;24;30;82,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:11:19;9,3;69,4;60,0;1;31,5;31,4;18,8;18,0;1;0;69,4;70,0;569,0;752,6;19,24;82,00;20;30;83,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:12:19;9,3;70,9;60,0;1;31,2;31,4;18,8;18,0;1;0;70,9;70,0;575,4;746,8;18,20;84,00;19;30;82,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:13:19;9,3;72,4;60,0;1;31,0;31,4;18,8;18,0;1;0;72,4;70,0;581,1;740,0;15,08;84,00;16;30;96,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:14:19;9,3;74,0;60,0;1;30,7;31,4;18,8;18,0;1;0;74,0;70,0;592,7;731,8;13,52;81,00;15;30;101,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:15:19;9,3;75,5;60,0;1;30,5;31,4;18,8;18,0;1;0;75,5;70,0;600,0;723,0;13,00;81,00;15;30;92,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:16:19;9,4;77,2;60,0;1;30,2;31,3;18,8;18,0;1;0;77,2;70,0;612,6;713,8;11,96;83,00;14;30;97,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:17:19;9,4;78,8;60,0;1;30,1;31,3;18,8;18,0;1;0;78,8;70,0;599,8;704,9;11,96;83,00;14;30;98,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:18:19;9,4;80,4;8,0;0;30,0;68,0;18,8;8,0;1;0;80,4;8,0;581,4;8,0;0,00;0,00;40;30;81,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:19:19;9,4;81,7;8,0;0;30,2;68,0;18,8;8,0;1;0;81,7;8,0;525,0;8,0;0,00;0,00;34;30;81,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:20:19;9,4;82,7;8,0;0;32,1;68,0;18,7;8,0;1;0;82,7;8,0;459,4;8,0;0,00;0,00;30;30;84,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:21:19;9,4;83,0;8,0;0;38,7;68,0;18,7;8,0;1;0;83,0;8,0;406,9;8,0;0,00;0,00;25;30;88,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:22:19;9,4;81,9;8,0;0;49,3;68,0;18,7;8,0;1;0;81,9;8,0;364,8;8,0;0,00;0,00;21;30;95,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:23:19;9,4;77,3;8,0;0;56,3;68,0;18,7;8,0;1;0;77,3;8,0;329,8;8,0;0,00;0,00;17;30;113,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:24:19;9,4;71,0;8,0;0;58,9;68,0;18,7;8,0;1;0;71,0;8,0;301,0;8,0;0,00;0,00;13;30;113,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:25:19;9,4;63,6;60,0;1;52,5;31,4;18,7;18,0;1;0;63,6;70,0;275,2;120,0;0,00;0,00;39;30;79,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:26:19;9,5;57,3;60,0;1;46,1;31,2;18,7;18,0;0;0;57,3;70,0;267,5;298,4;19,28;80,00;42;30;78,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:27:19;9,5;53,2;60,0;1;45,7;31,2;18,7;18,0;0;0;53,2;70,0;280,2;375,4;20,64;80,00;42;33;79,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:28:19;9,5;51,7;60,0;1;47,9;31,2;18,7;18,0;0;0;51,7;70,0;295,0;440,6;22,08;80,00;42;33;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:29:19;9,5;51,5;60,0;1;48,6;31,2;18,7;18,0;0;0;51,5;70,0;310,8;495,8;23,58;80,00;42;32;80,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:30:19;9,5;51,8;60,0;1;46,0;31,2;18,7;18,0;0;0;51,8;70,0;322,5;542,5;25,18;80,00;42;33;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:31:19;9,5;52,4;60,0;1;43,4;31,2;18,7;18,0;0;0;52,4;70,0;334,7;581,8;26,82;80,00;42;33;81,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:32:19;9,5;53,1;60,0;1;41,4;31,1;18,8;18,0;0;0;53,1;70,0;347,1;615,3;28,48;80,00;42;32;81,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:33:19;9,5;54,0;60,0;1;40,1;31,1;18,8;18,0;0;0;54,0;70,0;363,1;643,7;30,10;80,00;42;33;79,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:34:19;9,5;55,0;60,0;1;39,0;31,1;18,8;18,0;0;0;55,0;70,0;378,7;667,9;31,71;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:35:19;9,5;56,0;60,0;1;38,2;31,1;18,8;18,0;0;0;56,0;70,0;394,8;688,1;33,28;80,00;42;33;79,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:36:19;9,5;57,0;60,0;1;37,6;31,1;18,8;18,0;0;0;57,0;70,0;410,8;705,2;34,32;80,00;42;33;80,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:37:19;9,5;58,1;60,0;1;37,0;31,1;18,8;18,0;0;0;58,1;70,0;431,0;719,8;34,32;80,00;42;33;80,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:38:19;9,6;59,3;60,0;1;36,5;30,9;18,8;18,0;0;0;59,3;70,0;449,8;732,2;34,31;80,00;42;33;79,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:39:19;9,6;60,5;60,0;1;33,0;30,9;18,8;18,0;1;0;60,5;70,0;467,9;742,6;34,32;80,00;42;33;81,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:40:19;9,6;61,7;60,0;1;32,2;30,9;18,8;18,0;1;0;61,7;70,0;492,1;751,4;34,32;80,00;42;33;79,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
