Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[Pa];PE1 Unterdruck Soll[Pa];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 Analog1[mV];PE1 Analog2[mV];
14.01.2015;14:41:19;9,6;63,1;60,0;1;32,4;30,9;18,8;18,0;1;0;63,1;70,0;511,3;757,3;30,16;80,00;36;33;80,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:42:19;9,6;64,5;60,0;1;32,3;30,9;18,8;18,0;1;0;64,5;70,0;522,8;760,2;28,08;80,00;33;33;79,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:43:19;9,6;66,0;60,0;1;32,0;30,9;18,8;18,0;1;0;66,0;70,0;533,4;760,6;23,92;79,00;27;32;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:44:19;9,6;67,4;60,0;1;31,7;30,9;18,8;18,0;1;0;67,4;70,0;541,0;758,4;22,36;80,00;24;30;82,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:45:19;9,6;68,9;60,0;1;31,4;30,9;18,8;18,0;1;0;68,9;70,0;549,1;754,6;20,80;81,00;22;30;84,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:46:19;9,6;70,4;60,0;1;31,1;30,9;18,8;18,0;1;0;70,4;70,0;566,4;748,9;18,20;84,00;19;30;85,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:47:19;9,6;72,0;60,0;1;30,8;30,9;18,8;18,0;1;0;72,0;70,0;568,0;742,4;15,07;84,00;16;30;83,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:48:19;9,6;73,5;60,0;1;30,6;30,9;18,8;18,0;1;0;73,5;70,0;587,2;734,2;14,04;81,00;16;30;97,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:49:19;9,6;75,1;60,0;1;30,4;30,9;18,8;18,0;1;0;75,1;70,0;605,8;725,7;13,00;81,00;15;30;95,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:50:19;9,6;76,7;60,0;1;30,2;30,9;18,8;18,0;1;0;76,7;70,0;616,7;716,6;11,95;83,00;14;30;93,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:51:19;9,5;78,3;60,0;1;30,0;31,1;18,8;18,0;1;0;78,3;70,0;622,4;707,3;11,95;83,00;14;30;97,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:52:19;9,5;80,1;8,0;0;29,8;68,0;18,7;8,0;1;0;80,1;8,0;618,8;8,0;0,00;0,00;40;30;78,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:53:19;9,5;81,6;8,0;0;29,7;68,0;18,7;8,0;1;0;81,6;8,0;567,2;8,0;0,00;0,00;35;30;82,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:54:19;9,5;82,7;8,0;0;31,0;68,0;18,7;8,0;1;0;82,7;8,0;497,2;8,0;0,00;0,00;31;30;81,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:55:19;9,5;83,4;8,0;0;35,0;68,0;18,7;8,0;1;0;83,4;8,0;439,9;8,0;0,00;0,00;26;30;90,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:56:19;9,5;83,2;8,0;0;45,1;68,0;18,7;8,0;1;0;83,2;8,0;394,2;8,0;0,00;0,00;22;30;94,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:57:19;9,5;80,3;8,0;0;54,2;68,0;18,7;8,0;1;0;80,3;8,0;356,8;8,0;0,00;0,00;18;30;91,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:58:19;9,5;74,3;8,0;0;59,2;68,0;18,7;8,0;1;0;74,3;8,0;325,5;8,0;0,00;0,00;14;30;110,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;14:59:19;9,5;67,6;60,0;1;57,2;31,2;18,7;18,0;1;0;67,5;70,0;298,3;120,0;0,00;0,00;30;30;83,0;80,0;1;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:00:19;9,5;60,0;60,0;1;49,2;31,2;18,7;18,0;1;0;60,0;70,0;275,7;120,0;0,00;0,00;42;30;77,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:01:19;9,5;54,7;60,0;1;46,4;31,2;18,7;18,0;0;0;54,7;70,0;282,0;346,1;20,45;80,00;42;32;81,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:02:19;9,5;52,1;60,0;1;47,6;31,2;18,7;18,0;0;0;52,1;70,0;293,7;416,3;21,88;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:03:19;9,5;51,4;60,0;1;49,5;31,2;18,7;18,0;0;0;51,4;70,0;305,5;474,8;23,39;80,00;42;33;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:04:19;9,5;51,4;60,0;1;47,8;31,1;18,8;18,0;0;0;51,4;70,0;316,8;524,7;24,98;80,00;42;32;81,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:05:19;9,5;51,9;60,0;1;44,9;31,1;18,8;18,0;0;0;51,9;70,0;329,4;567,0;26,61;80,00;42;33;80,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:06:19;9,5;52,6;60,0;1;42,3;31,1;18,8;18,0;0;0;52,6;70,0;344,9;603,1;28,22;80,00;42;32;82,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:07:19;9,4;53,5;60,0;1;40,6;31,3;18,8;18,0;0;0;53,5;70,0;361,6;633,3;29,80;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:08:19;9,4;54,4;60,0;1;39,2;31,3;18,8;18,0;0;0;54,4;70,0;383,1;658,7;31,28;80,00;42;33;81,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:09:19;9,4;55,5;60,0;1;38,3;31,2;18,9;18,0;0;0;55,5;70,0;406,9;680,4;32,65;80,00;42;33;79,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:10:19;9,4;56,6;60,0;1;37,5;31,2;18,9;18,0;0;0;56,6;70,0;432,0;698,8;33,94;80,00;42;33;80,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:11:19;9,4;57,7;60,0;1;36,8;31,2;18,9;18,0;0;0;57,7;70,0;443,5;714,4;34,32;80,00;42;33;80,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:12:19;9,4;58,9;60,0;1;36,3;31,2;18,9;18,0;0;0;58,9;70,0;458,1;727,5;34,32;80,00;42;33;79,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:13:19;9,4;60,1;60,0;1;35,8;31,2;18,9;18,0;1;0;60,1;70,0;468,4;738,6;34,32;80,00;42;33;81,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:14:19;9,4;61,4;60,0;1;32,0;31,2;18,9;18,0;1;0;61,4;70,0;483,4;748,0;34,32;80,00;42;33;81,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:15:19;9,4;62,7;60,0;1;32,4;31,2;18,9;18,0;1;0;62,7;70,0;496,5;755,2;32,24;80,00;39;33;80,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:16:19;9,4;64,0;60,0;1;32,3;31,2;18,9;18,0;1;0;64,0;70,0;510,3;759,3;28,08;80,00;33;33;79,4;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:17:19;9,4;65,4;60,0;1;32,1;31,2;18,9;18,0;1;0;65,4;70,0;524,0;760,5;26,00;80,00;30;32;80,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:18:19;9,4;66,7;60,0;1;31,9;31,2;18,9;18,0;1;0;66,7;70,0;535,9;759,5;23,92;79,00;27;30;84,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:19:19;9,4;68,2;60,0;1;31,6;31,2;18,9;18,0;1;0;68,2;70,0;549,4;756,4;20,80;81,00;22;30;83,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:20:19;9,4;69,8;60,0;1;31,2;31,2;18,9;18,0;1;0;69,8;70,0;562,3;751,5;19,23;82,00;20;30;84,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:21:19;9,4;71,4;60,0;1;31,0;31,2;18,9;18,0;1;0;71,4;70,0;575,2;745,3;17,16;86,00;18;30;84,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:22:19;9,4;72,9;60,0;1;30,7;31,3;18,8;18,0;1;0;72,9;70,0;588,1;737,7;15,07;84,00;16;30;92,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:23:19;9,3;74,6;60,0;1;30,5;31,4;18,8;18,0;1;0;74,6;70,0;596,8;729,1;13,52;81,00;15;30;99,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:24:19;9,3;76,2;60,0;1;30,3;31,4;18,8;18,0;1;0;76,2;70,0;597,9;720,0;12,48;82,00;14;30;97,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:25:19;9,3;77,8;60,0;1;30,1;31,4;18,8;18,0;1;0;77,8;70,0;596,1;710,6;11,96;83,00;14;30;97,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:26:19;9,3;79,3;60,0;1;30,0;31,4;18,8;18,0;1;0;79,3;70,0;589,7;702,2;11,96;83,00;14;30;95,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:27:19;9,3;80,7;8,0;0;29,9;68,0;18,8;8,0;1;0;80,7;8,0;565,5;8,0;0,00;0,00;37;30;84,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:28:19;9,3;81,9;8,0;0;31,1;68,0;18,8;8,0;1;0;81,9;8,0;499,5;8,0;0,00;0,00;33;30;81,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:29:19;9,3;82,7;8,0;0;34,5;68,0;18,8;8,0;1;0;82,7;8,0;439,7;8,0;0,00;0,00;29;30;84,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:30:19;9,3;82,5;8,0;0;44,3;68,0;18,8;8,0;1;0;82,5;8,0;392,7;8,0;0,00;0,00;24;30;90,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:31:19;9,3;79,9;8,0;0;53,6;68,0;18,7;8,0;1;0;79,9;8,0;354,3;8,0;0,00;0,00;20;30;99,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:32:19;9,3;74,2;8,0;0;58,8;68,0;18,7;8,0;1;0;74,2;8,0;321,5;8,0;0,00;0,00;16;30;113,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:33:19;9,3;67,7;60,0;1;56,9;31,5;18,7;18,0;1;0;67,7;70,0;294,1;120,0;0,00;0,00;30;30;83,0;80,0;1;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:34:19;9,3;60,3;60,0;1;48,5;31,5;18,7;18,0;1;0;60,3;70,0;269,6;120,0;0,00;0,00;42;30;77,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:35:19;9,3;54,8;60,0;1;45,3;31,5;18,7;18,0;0;0;54,8;70,0;273,6;341,8;19,97;80,00;42;30;78,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:36:19;9,3;52,2;60,0;1;46,9;31,5;18,7;18,0;0;0;52,2;70,0;283,5;412,2;21,46;80,00;42;32;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:37:19;9,3;51,4;60,0;1;49,0;31,4;18,8;18,0;0;0;51,4;70,0;293,3;471,7;23,05;80,00;42;33;80,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:38:19;9,3;51,5;60,0;1;47,3;31,4;18,8;18,0;0;0;51,5;70,0;311,0;522,5;24,60;80,00;42;33;80,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:39:19;9,3;51,9;60,0;1;44,5;31,4;18,8;18,0;0;0;51,9;70,0;329,7;564,8;26,13;80,00;42;33;80,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:40:19;9,3;52,7;60,0;1;42,2;31,4;18,8;18,0;0;0;52,7;70,0;344,5;600,9;27,74;80,00;42;33;81,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:41:19;9,3;53,5;60,0;1;40,5;31,4;18,8;18,0;0;0;53,5;70,0;361,6;631,7;29,32;80,00;42;32;81,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:42:19;9,3;54,4;60,0;1;39,3;31,4;18,8;18,0;0;0;54,4;70,0;375,3;657,4;30,93;80,00;42;33;80,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:43:19;9,3;55,4;60,0;1;38,4;31,3;18,9;18,0;0;0;55,4;70,0;390,1;679,3;32,51;80,00;42;33;80,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:44:19;9,3;56,4;60,0;1;37,6;31,3;18,9;18,0;0;0;56,4;70,0;403,2;697,8;34,10;80,00;42;34;78,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:45:19;9,3;57,5;60,0;1;37,0;31,3;18,9;18,0;0;0;57,5;70,0;423,5;713,5;34,32;80,00;42;33;81,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:46:19;9,3;58,6;60,0;1;36,5;31,3;18,9;18,0;0;0;58,6;70,0;441,4;726,7;34,32;80,00;42;33;80,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:47:19;9,3;59,8;60,0;1;36,0;31,3;18,9;18,0;0;0;59,8;70,0;463,3;738,1;34,32;80,00;42;33;80,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:48:19;9,3;61,0;60,0;1;31,6;31,3;18,9;18,0;1;0;61,0;70,0;479,1;747,6;34,32;80,00;42;33;79,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:49:19;9,3;62,3;60,0;1;32,3;31,3;18,9;18,0;1;0;62,3;70,0;496,8;755,2;32,24;80,00;39;33;81,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:50:19;9,3;63,6;60,0;1;32,2;31,3;18,9;18,0;1;0;63,6;70,0;521,8;759,8;30,16;80,00;36;33;79,5;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:51:19;9,3;65,0;60,0;1;32,1;31,3;18,9;18,0;1;0;65,0;70,0;538,6;761,6;26,00;80,00;30;32;81,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:52:19;9,3;66,5;60,0;1;31,8;31,3;18,9;18,0;1;0;66,5;70,0;545,4;760,7;23,92;79,00;27;30;81,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:53:19;9,3;68,0;60,0;1;31,5;31,3;18,9;18,0;1;0;68,0;70,0;560,5;757,9;20,80;81,00;22;30;83,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:54:19;9,3;69,6;60,0;1;31,2;31,3;18,9;18,0;1;0;69,6;70,0;568,7;752,9;19,24;82,00;20;30;83,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:55:19;9,2;71,1;60,0;1;30,9;31,5;18,9;18,0;1;0;71,1;70,0;559,2;746,7;17,16;86,00;18;30;81,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:56:19;9,2;72,6;60,0;1;30,7;31,5;18,9;18,0;1;0;72,6;70,0;565,1;739,4;15,08;84,00;16;30;95,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:57:19;9,2;74,1;60,0;1;30,4;31,5;18,9;18,0;1;0;74,1;70,0;581,1;731,1;13,52;81,00;15;30;99,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:58:19;9,2;75,6;60,0;1;30,2;31,5;18,9;18,0;1;0;75,6;70,0;583,4;722,2;12,99;81,00;15;30;97,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;15:59:19;9,2;77,2;60,0;1;30,2;31,6;18,8;18,0;1;0;77,2;70,0;576,9;712,8;11,95;83,00;14;30;98,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:00:19;9,2;78,7;60,0;1;30,1;31,6;18,8;18,0;1;0;78,7;70,0;570,1;704,1;11,96;83,00;14;30;95,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:01:19;9,2;80,2;8,0;0;30,0;68,0;18,8;8,0;1;0;80,2;8,0;566,1;8,0;0,00;0,00;40;30;78,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:02:19;9,2;81,5;8,0;0;31,2;68,0;18,8;8,0;1;0;81,5;8,0;520,0;8,0;0,00;0,00;34;30;81,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:03:19;9,2;82,3;8,0;0;35,0;68,0;18,8;8,0;1;0;82,3;8,0;457,5;8,0;0,00;0,00;30;30;82,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:04:19;9,2;82,1;8,0;0;44,9;68,0;18,8;8,0;1;0;82,1;8,0;407,2;8,0;0,00;0,00;26;30;88,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:05:19;9,2;79,3;8,0;0;54,0;68,0;18,8;8,0;1;0;79,3;8,0;366,0;8,0;0,00;0,00;22;30;100,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:06:19;9,2;73,5;8,0;0;59,1;68,0;18,8;8,0;1;0;73,5;8,0;331,6;8,0;0,00;0,00;17;30;100,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:07:19;9,2;66,9;60,0;1;56,7;31,6;18,8;18,0;1;0;66,9;70,0;302,4;120,0;0,00;0,00;45;30;85,7;80,0;3;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:08:19;9,2;59,7;60,0;1;48,7;31,6;18,8;18,0;1;0;59,7;70,0;280,4;120,0;0,00;0,00;42;30;77,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
14.01.2015;16:09:19;9,2;54,6;60,0;1;46,3;31,6;18,8;18,0;0;0;54,6;70,0;285,2;358,2;19,82;80,00;42;33;79,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;3276,6;3276,6;0;3276,6;3276,6;
